time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144060,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66943359375,0.9480106234550476,0.4490390121936798,0.4054141044616699,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.9990000128746032,0.5654587745666504,0.5084295272827148,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695861816406,0.87968909740448,0.3660661876201629,0.256976306438446,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697082519531,0.8295872211456299,0.3046007752418518,0.2904660403728485,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.670166015625,0.7345544099807739,0.2090557217597961,0.951075792312622,284.6694641113281,284.95001220703125,300.4467468261719,288.6092834472656,298.364013671875,297.33013916015625,284.66845703125,1.0,0.5439757704734802,0.4465754628181457,0.4465754628181457,1.0,1.0,-2.8966121673583984,0.9622572660446168,1.9343549013137813,0.2597894966602325,0.8947310447692871,0.8947310447692871,0.0,131.968994140625,147.0,42067.3046875,0.0,2035.0732421875,1.0,280.35809326171875,283.1185913085937,291.6797180175781,294.4330444335937,293.1499938964844,293.1499938964844,280.6499938964844,36287.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576570391654968,1.0,0.0,0.0,3.6453840732574463,3.645408153533936,8.867064593687246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.2265625,0.0,1530.1839599609375,1895.4371337890625,0.0,3931.67333984375,0.904424011707306,1.0,0.0,3.0,1.0,0.0
12144120,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66943359375,0.9480106234550476,0.4490390121936798,0.4054141044616699,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.9990000128746032,0.5654587745666504,0.5084295272827148,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695861816406,0.87968909740448,0.3660661876201629,0.256976306438446,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697082519531,0.8295872211456299,0.3046007752418518,0.2904660403728485,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.670166015625,0.7345544099807739,0.2090557217597961,0.951075792312622,284.6694641113281,284.95001220703125,300.4467468261719,288.6092834472656,298.364013671875,297.33013916015625,284.66845703125,1.0,0.5439757704734802,0.4465754628181457,0.4465754628181457,1.0,1.0,-2.8966121673583984,0.9622572660446168,1.9343549013137813,0.2597894966602325,0.8947310447692871,0.8947310447692871,0.0,131.968994140625,147.0,42067.3046875,0.0,2035.0732421875,1.0,280.35809326171875,283.1185913085937,291.6797180175781,294.4330444335937,293.1499938964844,293.1499938964844,280.6499938964844,36287.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576570391654968,1.0,0.0,0.0,3.6453840732574463,3.645408153533936,8.867064593687246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.2265625,0.0,1530.1839599609375,1895.4371337890625,0.0,3931.67333984375,0.904424011707306,1.0,0.0,3.0,1.0,0.0
12144180,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.9379439353942872,0.4481927156448364,0.4042368233203888,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9990000128746032,0.565114438533783,0.5214453935623169,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.874213695526123,0.3688850998878479,0.2587458789348602,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8237263560295105,0.3055192828178406,0.2911820709705353,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7290917038917542,0.2093427181243896,0.9520913362503052,284.84881591796875,284.95001220703125,300.45001220703125,288.54119873046875,298.3507385253906,297.3099060058594,284.85064697265625,1.0,0.549102246761322,0.4457971453666687,0.4457971453666687,1.0,1.0,-2.9150514602661133,0.9675769805908204,1.9474745988845823,0.2609747946262359,0.8948177099227905,0.8948177099227905,0.0,136.37644958496094,150.0,41129.3359375,0.0,2087.799072265625,1.0,280.6419372558594,283.340576171875,291.5165405273437,294.1426086425781,293.1499938964844,293.1499938964844,280.95001220703125,36174.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483799934387208,1.0,0.0,0.0,3.638003826141357,3.638027906417847,8.831198101688642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.33935546875,0.0,1521.1666259765625,1895.4371337890625,0.0,3848.35595703125,0.9027284383773804,1.0,0.0,3.0,1.0,0.0
12144240,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.9379439353942872,0.4481927156448364,0.4042368233203888,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9990000128746032,0.565114438533783,0.5214453935623169,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.874213695526123,0.3688850998878479,0.2587458789348602,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8237263560295105,0.3055192828178406,0.2911820709705353,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7290917038917542,0.2093427181243896,0.9520913362503052,284.84881591796875,284.95001220703125,300.45001220703125,288.54119873046875,298.3507385253906,297.3099060058594,284.85064697265625,1.0,0.549102246761322,0.4457971453666687,0.4457971453666687,1.0,1.0,-2.9150514602661133,0.9675769805908204,1.9474745988845823,0.2609747946262359,0.8948177099227905,0.8948177099227905,0.0,136.37644958496094,150.0,41129.3359375,0.0,2087.799072265625,1.0,280.6419372558594,283.340576171875,291.5165405273437,294.1426086425781,293.1499938964844,293.1499938964844,280.95001220703125,36174.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483799934387208,1.0,0.0,0.0,3.638003826141357,3.638027906417847,8.831198101688642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.33935546875,0.0,1521.1666259765625,1895.4371337890625,0.0,3848.35595703125,0.9027284383773804,1.0,0.0,3.0,1.0,0.0
12144300,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9345964193344116,0.4483753740787506,0.4042567908763885,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.5655409097671509,0.526323676109314,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.872860312461853,0.3707587718963623,0.2599704265594482,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.821963906288147,0.3063533306121826,0.2918935120105743,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7274079322814941,0.2097797095775604,0.9538198113441468,284.9966735839844,284.95001220703125,300.4512634277344,288.5065002441406,298.3484802246094,297.306396484375,285.0062255859375,1.0,0.551569402217865,0.4454079866409302,0.4454079866409302,1.0,1.0,-2.9253451824188232,0.9706400632858276,1.954705119132996,0.2617112100124359,0.8965516686439514,0.8965516686439514,0.0,138.2039337158203,150.0,40331.171875,0.0,2114.34375,1.0,280.89874267578125,283.5290832519531,291.44268798828125,293.9538879394531,293.1499938964844,293.1499938964844,280.95001220703125,36060.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399410486221312,1.0,0.0,0.0,3.637091398239136,3.637115240097046,8.826768294056819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.98828125,0.0,1519.3045654296875,1895.4371337890625,0.0,3771.90869140625,0.9024872779846193,1.0,0.0,3.0,1.0,0.0
12144360,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9322394132614136,0.4488354921340942,0.4046401977539062,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9990000128746032,0.5663957595825195,0.53026282787323,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8722962141036987,0.372871994972229,0.2614142596721649,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8208869099617004,0.3073964416980743,0.2928468883037567,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.7263590693473816,0.210400715470314,0.9564787745475768,285.0544738769531,284.95001220703125,300.4523010253906,288.47149658203125,298.34869384765625,297.3069763183594,285.0564270019531,1.0,0.5540347695350647,0.4449431598186493,0.4449431598186493,1.0,1.0,-2.936619758605957,0.97391015291214,1.9627095460891724,0.2624145150184631,0.8978722095489502,0.8978722095489502,0.0,139.82229614257812,153.0,40340.08984375,0.0,2141.6953125,1.0,280.9421081542969,283.588134765625,291.4299011230469,293.98358154296875,293.1499938964844,293.1499938964844,281.25,35955.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365994334220886,1.0,0.0,0.0,3.638872623443604,3.6388967037200928,8.835416451802303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.74267578125,0.0,1520.4945068359375,1895.4371337890625,0.0,3741.479248046875,0.9027788639068604,1.0,0.0,3.0,1.0,0.0
12144420,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621154785156,0.9286456108093262,0.4501573443412781,0.4057686924934387,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.9990000128746032,0.5690308213233948,0.536587119102478,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.261962890625,0.8721098899841309,0.3775014579296112,0.2645895779132843,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.8195993304252625,0.3098420202732086,0.2951099574565887,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.7251297831535339,0.2119903415441513,0.9634224772453308,285.2621154785156,284.95001220703125,300.4537048339844,288.4006652832031,298.3534545898437,297.3148803710937,285.2640380859375,1.0,0.5589810609817505,0.4440135061740875,0.4440135061740875,1.0,1.0,-2.9604623317718506,0.9808923602104188,1.9795700311660769,0.2639698684215545,0.903734028339386,0.903734028339386,0.0,142.83323669433594,156.0,39668.0625,0.0,2198.0908203125,1.0,281.2418518066406,283.8363342285156,291.3702392578125,293.87567138671875,293.1499938964844,293.1499938964844,280.95001220703125,35696.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276471734046936,1.0,0.0,0.0,3.6494643688201904,3.6494882106781006,8.886925684237212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.68408203125,0.0,1530.299560546875,1895.4371337890625,0.0,3659.55615234375,0.9049729108810424,1.0,0.0,3.0,1.0,0.0
12144480,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621154785156,0.9286456108093262,0.4501573443412781,0.4057686924934387,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.9990000128746032,0.5690308213233948,0.536587119102478,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.261962890625,0.8721098899841309,0.3775014579296112,0.2645895779132843,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.8195993304252625,0.3098420202732086,0.2951099574565887,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.7251297831535339,0.2119903415441513,0.9634224772453308,285.2621154785156,284.95001220703125,300.4537048339844,288.4006652832031,298.3534545898437,297.3148803710937,285.2640380859375,1.0,0.5589810609817505,0.4440135061740875,0.4440135061740875,1.0,1.0,-2.9604623317718506,0.9808923602104188,1.9795700311660769,0.2639698684215545,0.903734028339386,0.903734028339386,0.0,142.83323669433594,156.0,39668.0625,0.0,2198.0908203125,1.0,281.2418518066406,283.8363342285156,291.3702392578125,293.87567138671875,293.1499938964844,293.1499938964844,280.95001220703125,35696.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276471734046936,1.0,0.0,0.0,3.6494643688201904,3.6494882106781006,8.886925684237212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.68408203125,0.0,1530.299560546875,1895.4371337890625,0.0,3659.55615234375,0.9049729108810424,1.0,0.0,3.0,1.0,0.0
12144540,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.9218867421150208,0.4495842456817627,0.4059603214263916,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.9969191551208496,0.5706320405006409,0.5404236316680908,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.8695520162582397,0.3809558749198913,0.2673818469047546,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8163166046142578,0.3114177882671356,0.2970394790172577,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.7222588658332825,0.2130104899406433,0.9696866869926452,285.088623046875,284.95001220703125,300.45416259765625,288.3291320800781,298.3489685058594,297.31011962890625,285.0871887207031,1.0,0.5636170506477356,0.4430838525295257,0.4430838525295257,1.0,1.0,-2.978511571884156,0.9855996370315552,1.9929118156433103,0.264852911233902,0.904187023639679,0.904187023639679,0.0,146.69512939453125,159.0,40704.046875,0.0,2249.375244140625,1.0,280.9576416015625,283.6201477050781,291.3977355957031,294.0417785644531,293.1499938964844,293.1499938964844,280.6499938964844,35787.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460852742195128,1.0,0.0,0.0,3.658189535140991,3.658213376998901,8.929469572649396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.10986328125,0.0,1540.7056884765625,1895.4371337890625,0.0,3827.627685546875,0.9069540500640868,1.0,0.0,3.0,1.0,0.0
12144600,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.9218867421150208,0.4495842456817627,0.4059603214263916,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.9969191551208496,0.5706320405006409,0.5404236316680908,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.8695520162582397,0.3809558749198913,0.2673818469047546,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8163166046142578,0.3114177882671356,0.2970394790172577,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.7222588658332825,0.2130104899406433,0.9696866869926452,285.088623046875,284.95001220703125,300.45416259765625,288.3291320800781,298.3489685058594,297.31011962890625,285.0871887207031,1.0,0.5636170506477356,0.4430838525295257,0.4430838525295257,1.0,1.0,-2.978511571884156,0.9855996370315552,1.9929118156433103,0.264852911233902,0.904187023639679,0.904187023639679,0.0,146.69512939453125,159.0,40704.046875,0.0,2249.375244140625,1.0,280.9576416015625,283.6201477050781,291.3977355957031,294.0417785644531,293.1499938964844,293.1499938964844,280.6499938964844,35787.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460852742195128,1.0,0.0,0.0,3.658189535140991,3.658213376998901,8.929469572649396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.10986328125,0.0,1540.7056884765625,1895.4371337890625,0.0,3827.627685546875,0.9069540500640868,1.0,0.0,3.0,1.0,0.0
12144660,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9105718731880188,0.4473715126514435,0.4044411778450012,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.990031898021698,0.5710397362709045,0.5412052869796753,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8632680177688599,0.3831742703914642,0.2692327797412872,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8095337152481079,0.3118689656257629,0.2978795170783996,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7162491083145142,0.2130997031927108,0.9719173312187196,284.88604736328125,284.95001220703125,300.4537048339844,288.2573547363281,298.33526611328125,297.2933654785156,284.88427734375,1.0,0.567212700843811,0.4420625567436218,0.4420625567436218,1.0,1.0,-2.9835755825042725,0.9851191639900208,1.9984564781188965,0.2635560929775238,0.9016731977462769,0.9016731977462769,0.0,151.67117309570312,162.0,41601.015625,0.0,2283.660888671875,1.0,280.65802001953125,283.3785705566406,291.3341064453125,294.0568542480469,293.1499938964844,293.1499938964844,280.3500061035156,35989.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649945497512816,1.0,0.0,0.0,3.6592705249786377,3.659294605255127,8.934748620958999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.751953125,0.0,1543.4302978515625,1895.4371337890625,0.0,3996.980712890625,0.9073255062103271,1.0,0.0,3.0,1.0,0.0
12144720,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9105718731880188,0.4473715126514435,0.4044411778450012,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.990031898021698,0.5710397362709045,0.5412052869796753,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8632680177688599,0.3831742703914642,0.2692327797412872,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8095337152481079,0.3118689656257629,0.2978795170783996,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7162491083145142,0.2130997031927108,0.9719173312187196,284.88604736328125,284.95001220703125,300.4537048339844,288.2573547363281,298.33526611328125,297.2933654785156,284.88427734375,1.0,0.567212700843811,0.4420625567436218,0.4420625567436218,1.0,1.0,-2.9835755825042725,0.9851191639900208,1.9984564781188965,0.2635560929775238,0.9016731977462769,0.9016731977462769,0.0,151.67117309570312,162.0,41601.015625,0.0,2283.660888671875,1.0,280.65802001953125,283.3785705566406,291.3341064453125,294.0568542480469,293.1499938964844,293.1499938964844,280.3500061035156,35989.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649945497512816,1.0,0.0,0.0,3.6592705249786377,3.659294605255127,8.934748620958999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.751953125,0.0,1543.4302978515625,1895.4371337890625,0.0,3996.980712890625,0.9073255062103271,1.0,0.0,3.0,1.0,0.0
12144780,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68194580078125,0.8997113704681396,0.4444866478443146,0.4021738767623901,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.9823302030563354,0.5708152055740356,0.5413233637809753,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820983886719,0.8566850423812866,0.3847924768924713,0.2705865800380707,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68231201171875,0.8019500374794006,0.3116712570190429,0.2980201542377472,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.7093403339385986,0.2125853449106216,0.9711365699768066,284.68194580078125,284.95001220703125,300.4523010253906,288.185791015625,298.3182067871094,297.27264404296875,284.6801147460937,1.0,0.5698718428611755,0.4410412311553955,0.4410412311553955,1.0,1.0,-2.981855630874634,0.982038676738739,1.99981689453125,0.2612122297286987,0.8964182138442993,0.8964182138442993,0.0,156.54736328125,165.0,42425.06640625,0.0,2305.4052734375,1.0,280.3582458496094,283.1390991210937,291.2463073730469,294.0232849121094,293.1499938964844,293.1499938964844,280.6499938964844,36246.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797868728637696,1.0,0.0,0.0,3.650835275650024,3.6508593559265137,8.893603080650792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.20751953125,0.0,1535.9453125,1895.4371337890625,0.0,4126.87060546875,0.9056121110916138,1.0,0.0,3.0,1.0,0.0
12144840,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68194580078125,0.8997113704681396,0.4444866478443146,0.4021738767623901,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.9823302030563354,0.5708152055740356,0.5413233637809753,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820983886719,0.8566850423812866,0.3847924768924713,0.2705865800380707,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68231201171875,0.8019500374794006,0.3116712570190429,0.2980201542377472,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.7093403339385986,0.2125853449106216,0.9711365699768066,284.68194580078125,284.95001220703125,300.4523010253906,288.185791015625,298.3182067871094,297.27264404296875,284.6801147460937,1.0,0.5698718428611755,0.4410412311553955,0.4410412311553955,1.0,1.0,-2.981855630874634,0.982038676738739,1.99981689453125,0.2612122297286987,0.8964182138442993,0.8964182138442993,0.0,156.54736328125,165.0,42425.06640625,0.0,2305.4052734375,1.0,280.3582458496094,283.1390991210937,291.2463073730469,294.0232849121094,293.1499938964844,293.1499938964844,280.6499938964844,36246.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797868728637696,1.0,0.0,0.0,3.650835275650024,3.6508593559265137,8.893603080650792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.20751953125,0.0,1535.9453125,1895.4371337890625,0.0,4126.87060546875,0.9056121110916138,1.0,0.0,3.0,1.0,0.0
12144900,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066101074219,0.8953074812889099,0.4436598420143127,0.4011498987674713,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.9789909720420836,0.5711931586265564,0.5414363145828247,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059997558594,0.8541350960731506,0.3859893083572387,0.2712882161140442,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80487060546875,0.7987563610076904,0.311795711517334,0.2980467677116394,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7062386870384216,0.2124501913785934,0.9703752994537354,284.8065795898437,284.95001220703125,300.4512634277344,288.1502685546875,298.3130798339844,297.2674560546875,284.814453125,1.0,0.5709751844406128,0.4405305683612823,0.4405305683612823,1.0,1.0,-2.9807145595550537,0.9803988933563232,2.0003156661987305,0.2598855793476105,0.8966403007507324,0.8966403007507324,0.0,158.63011169433594,165.0,41538.53515625,0.0,2313.964111328125,1.0,280.6012878417969,283.306640625,291.12481689453125,293.74755859375,293.1499938964844,293.1499938964844,280.6499938964844,36206.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727472066879272,1.0,0.0,0.0,3.6465768814086914,3.6466009616851807,8.872868306752935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.52392578125,0.0,1530.908447265625,1895.4371337890625,0.0,4065.365478515625,0.9046918153762816,1.0,0.0,3.0,1.0,0.0
12144960,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8928783535957336,0.4434682130813598,0.4008087515830993,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9773030877113342,0.5721656680107117,0.5421748757362366,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8532633781433105,0.3876573741436004,0.2723528444766998,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.797161877155304,0.3122832477092743,0.2984152436256408,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.7045764327049255,0.2125955820083618,0.9707313179969788,284.8536682128906,284.95001220703125,300.45001220703125,288.11492919921875,298.3126220703125,297.26837158203125,284.85498046875,1.0,0.5721818208694458,0.440238356590271,0.440238356590271,1.0,1.0,-2.983336925506592,0.9806737899780272,2.0026631355285645,0.2595498561859131,0.8965092301368713,0.8965092301368713,0.0,160.05638122558594,168.0,41449.21484375,0.0,2325.933837890625,1.0,280.642578125,283.3580322265625,291.07928466796875,293.7201232910156,293.1499938964844,293.1499938964844,280.95001220703125,36151.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682394862174988,1.0,0.0,0.0,3.644352436065674,3.644376277923584,8.862046456670214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.23095703125,0.0,1528.022705078125,1895.4371337890625,0.0,4025.68359375,0.9041283130645752,1.0,0.0,3.0,1.0,0.0
12145020,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8907141089439392,0.4440442621707916,0.4011090695858001,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.9763493537902832,0.5751162171363831,0.5446947813034058,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8538730144500732,0.3918082416057586,0.2750954329967499,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.7963168621063232,0.3139515519142151,0.2998301684856415,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.7034925222396851,0.2134842872619629,0.9740920662879944,285.0523681640625,284.95001220703125,300.4467468261719,288.04522705078125,298.31805419921875,297.2792358398437,285.0540771484375,1.0,0.5750229954719543,0.4396539032459259,0.4396539032459259,1.0,1.0,-2.9957587718963623,0.9840075373649596,2.011751413345337,0.2599978148937225,0.8995096683502197,0.8995096683502197,0.0,162.0915985107422,171.0,40624.1171875,0.0,2358.753662109375,1.0,280.9415588378906,283.6014709472656,290.9969482421875,293.5622863769531,293.1499938964844,293.1499938964844,281.25,35946.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550753831863404,1.0,0.0,0.0,3.645629167556762,3.645653247833252,8.868257168614946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.591796875,0.0,1527.914794921875,1895.4371337890625,0.0,3908.568115234375,0.9042819738388062,1.0,0.0,3.0,1.0,0.0
12145080,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8907141089439392,0.4440442621707916,0.4011090695858001,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.9763493537902832,0.5751162171363831,0.5446947813034058,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8538730144500732,0.3918082416057586,0.2750954329967499,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.7963168621063232,0.3139515519142151,0.2998301684856415,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.7034925222396851,0.2134842872619629,0.9740920662879944,285.0523681640625,284.95001220703125,300.4467468261719,288.04522705078125,298.31805419921875,297.2792358398437,285.0540771484375,1.0,0.5750229954719543,0.4396539032459259,0.4396539032459259,1.0,1.0,-2.9957587718963623,0.9840075373649596,2.011751413345337,0.2599978148937225,0.8995096683502197,0.8995096683502197,0.0,162.0915985107422,171.0,40624.1171875,0.0,2358.753662109375,1.0,280.9415588378906,283.6014709472656,290.9969482421875,293.5622863769531,293.1499938964844,293.1499938964844,281.25,35946.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550753831863404,1.0,0.0,0.0,3.645629167556762,3.645653247833252,8.868257168614946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.591796875,0.0,1527.914794921875,1895.4371337890625,0.0,3908.568115234375,0.9042819738388062,1.0,0.0,3.0,1.0,0.0
12145140,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547912597656,0.8901016712188721,0.4452995657920837,0.4021337628364563,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.9768257737159728,0.5788247585296631,0.5480515360832214,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.8558884263038635,0.3966171145439148,0.278359055519104,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544250488281,0.7969259023666382,0.3162131309509277,0.3018712103366852,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538146972656,0.7039093971252441,0.2149349302053451,0.9801846742630004,285.2547912597656,284.95001220703125,300.4425964355469,287.9771728515625,298.3275756835937,297.296142578125,285.2565002441406,1.0,0.5785107612609863,0.4390694499015808,0.4390694499015808,1.0,1.0,-3.014726161956787,0.9898064732551576,2.0249197483062744,0.2613766193389892,0.9052397012710572,0.9052397012710572,0.0,163.8256072998047,174.0,39885.5234375,0.0,2402.267333984375,1.0,281.24188232421875,283.8460693359375,290.9399719238281,293.45245361328125,293.1499938964844,293.1499938964844,280.95001220703125,35699.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944775402545929,1.0,0.0,0.0,3.656127214431762,3.656151294708252,8.919404876905901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.5302734375,0.0,1537.7437744140625,1895.4371337890625,0.0,3815.77490234375,0.9064649939537048,1.0,0.0,3.0,1.0,0.0
12145200,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547912597656,0.8901016712188721,0.4452995657920837,0.4021337628364563,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.9768257737159728,0.5788247585296631,0.5480515360832214,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.8558884263038635,0.3966171145439148,0.278359055519104,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544250488281,0.7969259023666382,0.3162131309509277,0.3018712103366852,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538146972656,0.7039093971252441,0.2149349302053451,0.9801846742630004,285.2547912597656,284.95001220703125,300.4425964355469,287.9771728515625,298.3275756835937,297.296142578125,285.2565002441406,1.0,0.5785107612609863,0.4390694499015808,0.4390694499015808,1.0,1.0,-3.014726161956787,0.9898064732551576,2.0249197483062744,0.2613766193389892,0.9052397012710572,0.9052397012710572,0.0,163.8256072998047,174.0,39885.5234375,0.0,2402.267333984375,1.0,281.24188232421875,283.8460693359375,290.9399719238281,293.45245361328125,293.1499938964844,293.1499938964844,280.95001220703125,35699.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944775402545929,1.0,0.0,0.0,3.656127214431762,3.656151294708252,8.919404876905901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.5302734375,0.0,1537.7437744140625,1895.4371337890625,0.0,3815.77490234375,0.9064649939537048,1.0,0.0,3.0,1.0,0.0
12145260,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.886773943901062,0.4446970224380493,0.40225750207901,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.9748551249504088,0.5808990001678467,0.5506411790847778,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8556128144264221,0.4002043902873993,0.281227707862854,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.7954093217849731,0.3176026344299316,0.3035937249660492,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.7025075554847717,0.2158195823431015,0.9856833815574646,285.0791931152344,284.95001220703125,300.4375,287.91119384765625,298.32440185546875,297.2961730957031,285.0777893066406,1.0,0.5821592211723328,0.4381578862667084,0.4381578862667084,1.0,1.0,-3.0301353931427,0.9934577345848083,2.036677598953247,0.2616939544677734,0.905547261238098,0.905547261238098,0.0,166.7224884033203,177.0,40901.64453125,0.0,2445.660888671875,1.0,280.9576110839844,283.6283874511719,290.9743347167969,293.6224670410156,293.1499938964844,293.1499938964844,280.6499938964844,35796.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96208655834198,1.0,0.0,0.0,3.664504051208496,3.664528131484986,8.960324180407042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.12255859375,0.0,1547.8380126953125,1895.4371337890625,0.0,3971.163818359375,0.908373475074768,1.0,0.0,3.0,1.0,0.0
12145320,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.886773943901062,0.4446970224380493,0.40225750207901,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.9748551249504088,0.5808990001678467,0.5506411790847778,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8556128144264221,0.4002043902873993,0.281227707862854,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.7954093217849731,0.3176026344299316,0.3035937249660492,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.7025075554847717,0.2158195823431015,0.9856833815574646,285.0791931152344,284.95001220703125,300.4375,287.91119384765625,298.32440185546875,297.2961730957031,285.0777893066406,1.0,0.5821592211723328,0.4381578862667084,0.4381578862667084,1.0,1.0,-3.0301353931427,0.9934577345848083,2.036677598953247,0.2616939544677734,0.905547261238098,0.905547261238098,0.0,166.7224884033203,177.0,40901.64453125,0.0,2445.660888671875,1.0,280.9576110839844,283.6283874511719,290.9743347167969,293.6224670410156,293.1499938964844,293.1499938964844,280.6499938964844,35796.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96208655834198,1.0,0.0,0.0,3.664504051208496,3.664528131484986,8.960324180407042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.12255859375,0.0,1547.8380126953125,1895.4371337890625,0.0,3971.163818359375,0.908373475074768,1.0,0.0,3.0,1.0,0.0
12145380,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8794814348220825,0.4424903094768524,0.4007129967212677,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.968996286392212,0.5812716484069824,0.551476240158081,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8518476486206055,0.4025366008281708,0.2831399440765381,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7904446125030518,0.3178708553314209,0.3042345941066742,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.6978421211242676,0.2157786935567855,0.987204611301422,284.8771057128906,284.95001220703125,300.4314880371094,287.8478088378906,298.3101806640625,297.2811584472656,284.8753967285156,1.0,0.5851309299468994,0.4372462928295135,0.4372462928295135,1.0,1.0,-3.034191608428955,0.992775022983551,2.041416645050049,0.2603294849395752,0.9029148817062378,0.9029148817062378,0.0,170.98663330078125,180.0,41799.48828125,0.0,2475.278564453125,1.0,280.657958984375,283.3870544433594,290.9209289550781,293.6470642089844,293.1499938964844,293.1499938964844,280.3500061035156,36000.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980277419090271,1.0,0.0,0.0,3.665194034576416,3.665218114852905,8.963697837316431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.57275390625,0.0,1550.138916015625,1895.4371337890625,0.0,4131.134765625,0.9086581468582152,1.0,0.0,3.0,1.0,0.0
12145440,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8794814348220825,0.4424903094768524,0.4007129967212677,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.968996286392212,0.5812716484069824,0.551476240158081,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8518476486206055,0.4025366008281708,0.2831399440765381,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7904446125030518,0.3178708553314209,0.3042345941066742,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.6978421211242676,0.2157786935567855,0.987204611301422,284.8771057128906,284.95001220703125,300.4314880371094,287.8478088378906,298.3101806640625,297.2811584472656,284.8753967285156,1.0,0.5851309299468994,0.4372462928295135,0.4372462928295135,1.0,1.0,-3.034191608428955,0.992775022983551,2.041416645050049,0.2603294849395752,0.9029148817062378,0.9029148817062378,0.0,170.98663330078125,180.0,41799.48828125,0.0,2475.278564453125,1.0,280.657958984375,283.3870544433594,290.9209289550781,293.6470642089844,293.1499938964844,293.1499938964844,280.3500061035156,36000.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980277419090271,1.0,0.0,0.0,3.665194034576416,3.665218114852905,8.963697837316431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.57275390625,0.0,1550.138916015625,1895.4371337890625,0.0,4131.134765625,0.9086581468582152,1.0,0.0,3.0,1.0,0.0
12145500,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262268066406,0.8755120635032654,0.4411261975765228,0.3996959924697876,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251892089844,0.9655783772468568,0.5811187028884888,0.5515589118003845,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266540527344,0.8496437668800354,0.4034633338451385,0.283923327922821,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.787588357925415,0.3177539706230163,0.3043064475059509,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310791015625,0.695088803768158,0.2155255079269409,0.9868769645690918,284.7261657714844,284.95001220703125,300.4281311035156,287.8172302246094,298.30145263671875,297.2716369628906,284.7174377441406,1.0,0.5863401889801025,0.4367904961109161,0.4367904961109161,1.0,1.0,-3.033705711364746,0.9914836883544922,2.042222023010254,0.2592654824256897,0.8999601602554321,0.8999601602554321,0.0,173.19259643554688,180.0,42574.234375,0.0,2485.790771484375,1.0,280.4010009765625,283.1987609863281,290.9072265625,293.7357482910156,293.1499938964844,293.1499938964844,280.3500061035156,36139.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901435375213624,1.0,0.0,0.0,3.662197589874268,3.662221908569336,8.949048151407624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.728515625,0.0,1547.8302001953125,1895.4371337890625,0.0,4216.25244140625,0.9080457091331482,1.0,0.0,3.0,1.0,0.0
12145560,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712951660156,0.8712443709373474,0.4396117627620697,0.3984449207782745,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6711120605469,0.961736261844635,0.5807656049728394,0.5513644218444824,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67138671875,0.8471605777740479,0.4042496979236603,0.2845559418201446,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.7844327688217163,0.3174889087677002,0.3041918873786926,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722412109375,0.6920138001441956,0.2151324450969696,0.9857833385467528,284.6712951660156,284.95001220703125,300.4245300292969,287.7875061035156,298.2919006347656,297.2608947753906,284.6695861816406,1.0,0.5873458981513977,0.4363911747932434,0.4363911747932434,1.0,1.0,-3.031278371810913,0.9895871877670288,2.0416910648345947,0.258055180311203,0.8975090384483337,0.8975090384483337,0.0,175.4759063720703,183.0,42592.74609375,0.0,2493.0595703125,1.0,280.3577880859375,283.1451416015625,290.8451232910156,293.623779296875,293.1499938964844,293.1499938964844,280.6499938964844,36259.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944861531257628,1.0,0.0,0.0,3.656326055526733,3.656350135803223,8.920375194065855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.6767578125,0.0,1542.1600341796875,1895.4371337890625,0.0,4253.31494140625,0.9068487286567688,1.0,0.0,3.0,1.0,0.0
12145620,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8658549189567566,0.438594102859497,0.3970756828784942,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.9569981694221495,0.5818029642105103,0.5519130229949951,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.8448389768600464,0.4072647392749786,0.2864084541797638,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.780604362487793,0.3179464340209961,0.3044251501560211,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.6880583763122559,0.2150262892246246,0.984799861907959,284.8443603515625,284.95001220703125,300.4166564941406,287.7307434082031,298.2847900390625,297.2570495605469,284.8457336425781,1.0,0.5893198251724243,0.4355925321578979,0.4355925321578979,1.0,1.0,-3.0316038131713867,0.9877832531929016,2.04382061958313,0.2561082243919372,0.8975051045417786,0.8975051045417786,0.0,178.74745178222656,186.0,41631.6484375,0.0,2510.609619140625,1.0,280.6420288085937,283.3654479980469,290.6915283203125,293.3342590332031,293.1499938964844,293.1499938964844,280.95001220703125,36163.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821259379386902,1.0,0.0,0.0,3.6494274139404297,3.649451494216919,8.886746059033612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.34130859375,0.0,1533.7548828125,1895.4371337890625,0.0,4147.17578125,0.9052719473838806,1.0,0.0,3.0,1.0,0.0
12145680,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8658549189567566,0.438594102859497,0.3970756828784942,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.9569981694221495,0.5818029642105103,0.5519130229949951,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.8448389768600464,0.4072647392749786,0.2864084541797638,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.780604362487793,0.3179464340209961,0.3044251501560211,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.6880583763122559,0.2150262892246246,0.984799861907959,284.8443603515625,284.95001220703125,300.4166564941406,287.7307434082031,298.2847900390625,297.2570495605469,284.8457336425781,1.0,0.5893198251724243,0.4355925321578979,0.4355925321578979,1.0,1.0,-3.0316038131713867,0.9877832531929016,2.04382061958313,0.2561082243919372,0.8975051045417786,0.8975051045417786,0.0,178.74745178222656,186.0,41631.6484375,0.0,2510.609619140625,1.0,280.6420288085937,283.3654479980469,290.6915283203125,293.3342590332031,293.1499938964844,293.1499938964844,280.95001220703125,36163.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821259379386902,1.0,0.0,0.0,3.6494274139404297,3.649451494216919,8.886746059033612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.34130859375,0.0,1533.7548828125,1895.4371337890625,0.0,4147.17578125,0.9052719473838806,1.0,0.0,3.0,1.0,0.0
12145740,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8642638921737671,0.4391475617885589,0.3973532915115356,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9562463760375975,0.5844446420669556,0.554135799407959,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8458279371261597,0.4115757048130035,0.2892570197582245,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7800613045692444,0.319475919008255,0.3057016730308532,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.687238872051239,0.2158046662807464,0.9876417517662048,285.04302978515625,284.95001220703125,300.4078674316406,287.677978515625,298.2880249023437,297.26812744140625,285.0447082519531,1.0,0.5918957591056824,0.4347938895225525,0.4347938895225525,1.0,1.0,-3.042978525161743,0.9901267886161804,2.052851676940918,0.2556952834129333,0.900385320186615,0.900385320186615,0.0,180.64100646972656,189.0,40786.25,0.0,2541.903564453125,1.0,280.94158935546875,283.6087646484375,290.6241760253906,293.18994140625,293.1499938964844,293.1499938964844,280.6499938964844,35960.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678303599357604,1.0,0.0,0.0,3.65020751953125,3.6502315998077393,8.890545473150269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.0791015625,0.0,1533.1053466796875,1895.4371337890625,0.0,4022.07080078125,0.9053155183792114,1.0,0.0,3.0,1.0,0.0
12145800,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8642638921737671,0.4391475617885589,0.3973532915115356,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9562463760375975,0.5844446420669556,0.554135799407959,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8458279371261597,0.4115757048130035,0.2892570197582245,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7800613045692444,0.319475919008255,0.3057016730308532,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.687238872051239,0.2158046662807464,0.9876417517662048,285.04302978515625,284.95001220703125,300.4078674316406,287.677978515625,298.2880249023437,297.26812744140625,285.0447082519531,1.0,0.5918957591056824,0.4347938895225525,0.4347938895225525,1.0,1.0,-3.042978525161743,0.9901267886161804,2.052851676940918,0.2556952834129333,0.900385320186615,0.900385320186615,0.0,180.64100646972656,189.0,40786.25,0.0,2541.903564453125,1.0,280.94158935546875,283.6087646484375,290.6241760253906,293.18994140625,293.1499938964844,293.1499938964844,280.6499938964844,35960.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678303599357604,1.0,0.0,0.0,3.65020751953125,3.6502315998077393,8.890545473150269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.0791015625,0.0,1533.1053466796875,1895.4371337890625,0.0,4022.07080078125,0.9053155183792114,1.0,0.0,3.0,1.0,0.0
12145860,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8612561821937561,0.4381589293479919,0.3970813751220703,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.954008936882019,0.5857695937156677,0.5559764504432678,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8456233143806458,0.4148609042167663,0.2918952107429504,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7785008549690247,0.3203669488430023,0.3069140017032623,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.685630202293396,0.2162236124277115,0.9908674359321594,284.8692932128906,284.95001220703125,300.3981628417969,287.6297607421875,298.2823486328125,297.2663269042969,284.86798095703125,1.0,0.5947486758232117,0.4340995252132416,0.4340995252132416,1.0,1.0,-3.053385972976685,0.9923162460327148,2.0610697269439697,0.2556293904781341,0.8978997468948364,0.8978997468948364,0.0,183.34112548828125,192.0,41732.05859375,0.0,2575.7431640625,1.0,280.6579895019531,283.39520263671875,290.6741638183594,293.3647766113281,293.1499938964844,293.1499938964844,280.95001220703125,36086.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98115074634552,1.0,0.0,0.0,3.647798538208008,3.647822618484497,8.878815265234152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.95703125,0.0,1531.3709716796875,1895.4371337890625,0.0,4138.71826171875,0.904835283756256,1.0,0.0,3.0,1.0,0.0
