time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145920,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8612561821937561,0.4381589293479919,0.3970813751220703,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.954008936882019,0.5857695937156677,0.5559764504432678,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8456233143806458,0.4148609042167663,0.2918952107429504,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7785008549690247,0.3203669488430023,0.3069140017032623,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.685630202293396,0.2162236124277115,0.9908674359321594,284.8692932128906,284.95001220703125,300.3981628417969,287.6297607421875,298.2823486328125,297.2663269042969,284.86798095703125,1.0,0.5947486758232117,0.4340995252132416,0.4340995252132416,1.0,1.0,-3.053385972976685,0.9923162460327148,2.0610697269439697,0.2556293904781341,0.8978997468948364,0.8978997468948364,0.0,183.34112548828125,192.0,41732.05859375,0.0,2575.7431640625,1.0,280.6579895019531,283.39520263671875,290.6741638183594,293.3647766113281,293.1499938964844,293.1499938964844,280.95001220703125,36086.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98115074634552,1.0,0.0,0.0,3.647798538208008,3.647822618484497,8.878815265234152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.95703125,0.0,1531.3709716796875,1895.4371337890625,0.0,4138.71826171875,0.904835283756256,1.0,0.0,3.0,1.0,0.0
12145980,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8577176332473755,0.4379518032073974,0.3965736627578735,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9510251879692078,0.5876259207725525,0.5574398636817932,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8448880910873413,0.4186932742595672,0.2943872213363647,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.776367723941803,0.3215197920799255,0.3078846335411072,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.6834518313407898,0.2167854309082031,0.9931451678276062,285.05389404296875,284.95001220703125,300.38751220703125,287.5865173339844,298.2799987792969,297.2698669433594,285.0561828613281,1.0,0.597472071647644,0.4334051311016083,0.4334051311016083,1.0,1.0,-3.061429262161255,0.993634819984436,2.0677943229675293,0.2549654841423034,0.900752604007721,0.900752604007721,0.0,186.2821350097656,195.0,40950.15234375,0.0,2606.51806640625,1.0,280.9420166015625,283.61944580078125,290.5613708496094,293.14776611328125,293.1499938964844,293.1499938964844,280.6499938964844,35922.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724507331848145,1.0,0.0,0.0,3.649758100509644,3.649782180786133,8.888356433089939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.94482421875,0.0,1532.3172607421875,1895.4371337890625,0.0,4062.7626953125,0.9051865339279176,1.0,0.0,3.0,1.0,0.0
12146040,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8577176332473755,0.4379518032073974,0.3965736627578735,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9510251879692078,0.5876259207725525,0.5574398636817932,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8448880910873413,0.4186932742595672,0.2943872213363647,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.776367723941803,0.3215197920799255,0.3078846335411072,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.6834518313407898,0.2167854309082031,0.9931451678276062,285.05389404296875,284.95001220703125,300.38751220703125,287.5865173339844,298.2799987792969,297.2698669433594,285.0561828613281,1.0,0.597472071647644,0.4334051311016083,0.4334051311016083,1.0,1.0,-3.061429262161255,0.993634819984436,2.0677943229675293,0.2549654841423034,0.900752604007721,0.900752604007721,0.0,186.2821350097656,195.0,40950.15234375,0.0,2606.51806640625,1.0,280.9420166015625,283.61944580078125,290.5613708496094,293.14776611328125,293.1499938964844,293.1499938964844,280.6499938964844,35922.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724507331848145,1.0,0.0,0.0,3.649758100509644,3.649782180786133,8.888356433089939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.94482421875,0.0,1532.3172607421875,1895.4371337890625,0.0,4062.7626953125,0.9051865339279176,1.0,0.0,3.0,1.0,0.0
12146100,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8564760088920593,0.4375948905944824,0.3965888023376465,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.950084626674652,0.5883466601371765,0.5584282875061035,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8449733853340149,0.4204455912113189,0.2957978248596191,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.7757468819618225,0.3220097124576568,0.3085333704948425,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.6827930808067322,0.2170290797948837,0.9948883652687072,284.9169921875,284.95001220703125,300.3818359375,287.5669250488281,298.277587890625,297.2699584960937,284.9090270996094,1.0,0.5989450812339783,0.4330579340457916,0.4330579340457916,1.0,1.0,-3.067213535308838,0.9949415326118468,2.0722718238830566,0.2549702823162079,0.8992234468460083,0.8992234468460083,0.0,187.5934600830078,195.0,41715.453125,0.0,2624.525634765625,1.0,280.6986999511719,283.4482727050781,290.611328125,293.3356018066406,293.1499938964844,293.1499938964844,280.6499938964844,35994.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980480134487152,1.0,0.0,0.0,3.650071859359741,3.650095939636232,8.889884384188917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.89599609375,0.0,1533.2047119140625,1895.4371337890625,0.0,4132.89599609375,0.9052476286888124,1.0,0.0,3.0,1.0,0.0
12146160,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8540838360786438,0.4367133975028991,0.3960317969322204,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9478377103805542,0.5885435938835144,0.5588631629943848,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8440315127372742,0.4217942357063293,0.2968842089176178,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7741584181785583,0.3221841156482696,0.3088794946670532,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.681239902973175,0.2170326113700866,0.9956549406051636,284.8705139160156,284.95001220703125,300.3759155273437,287.5487365722656,298.2713928222656,297.2650146484375,284.8692321777344,1.0,0.6002771854400635,0.4326251447200775,0.4326251447200775,1.0,1.0,-3.0697169303894043,0.9948183298110962,2.0748987197875977,0.254352331161499,0.8981893062591553,0.8981893062591553,0.0,189.4047241210937,198.0,41816.84765625,0.0,2638.8525390625,1.0,280.6575012207031,283.3999328613281,290.594482421875,293.2921142578125,293.1499938964844,293.1499938964844,280.95001220703125,36067.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855014085769652,1.0,0.0,0.0,3.648080587387085,3.648104667663574,8.880187465365452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.6181640625,0.0,1531.541259765625,1895.4371337890625,0.0,4176.357421875,0.9048838019371032,1.0,0.0,3.0,1.0,0.0
12146220,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8505251407623291,0.4364681541919708,0.3954494893550873,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9445749521255492,0.5902130603790283,0.5601030588150024,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8431767821311951,0.4256108105182647,0.29933762550354,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.7718917727470398,0.3232344388961792,0.3097271621227264,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.6789131760597229,0.2175016403198242,0.9974395036697388,285.06414794921875,284.95001220703125,300.3634338378906,287.51690673828125,298.2674255371094,297.2677307128906,285.0648193359375,1.0,0.6029036641120911,0.4317595958709717,0.4317595958709717,1.0,1.0,-3.076613187789917,0.9952645301818848,2.081348657608032,0.2530384063720703,0.901246190071106,0.901246190071106,0.0,192.4579162597656,201.0,41068.44921875,0.0,2668.287841796875,1.0,280.9421081542969,283.62823486328125,290.4868469238281,293.0775146484375,293.1499938964844,293.1499938964844,280.6499938964844,35901.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755626320838928,1.0,0.0,0.0,3.6507608890533447,3.650784969329834,8.893240988072648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.00830078125,0.0,1533.27685546875,1895.4371337890625,0.0,4090.033447265625,0.9053969383239746,1.0,0.0,3.0,1.0,0.0
12146280,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8505251407623291,0.4364681541919708,0.3954494893550873,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9445749521255492,0.5902130603790283,0.5601030588150024,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8431767821311951,0.4256108105182647,0.29933762550354,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.7718917727470398,0.3232344388961792,0.3097271621227264,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.6789131760597229,0.2175016403198242,0.9974395036697388,285.06414794921875,284.95001220703125,300.3634338378906,287.51690673828125,298.2674255371094,297.2677307128906,285.0648193359375,1.0,0.6029036641120911,0.4317595958709717,0.4317595958709717,1.0,1.0,-3.076613187789917,0.9952645301818848,2.081348657608032,0.2530384063720703,0.901246190071106,0.901246190071106,0.0,192.4579162597656,201.0,41068.44921875,0.0,2668.287841796875,1.0,280.9421081542969,283.62823486328125,290.4868469238281,293.0775146484375,293.1499938964844,293.1499938964844,280.6499938964844,35901.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755626320838928,1.0,0.0,0.0,3.6507608890533447,3.650784969329834,8.893240988072648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.00830078125,0.0,1533.27685546875,1895.4371337890625,0.0,4090.033447265625,0.9053969383239746,1.0,0.0,3.0,1.0,0.0
12146340,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8470504879951477,0.4351856410503387,0.3948846757411957,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9413442015647888,0.5909534096717834,0.561379611492157,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8423666954040527,0.4286819398403168,0.3018269836902618,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7697290182113647,0.3238148391246795,0.3106509447097778,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.6767259240150452,0.2176781147718429,0.999649167060852,284.87237548828125,284.95001220703125,300.3500061035156,287.49151611328125,298.257568359375,297.26226806640625,284.8709716796875,1.0,0.6056174635887146,0.4308940470218658,0.4308940470218658,1.0,1.0,-3.0842418670654297,0.9959511756896972,2.0882906913757324,0.252055674791336,0.8986257314682007,0.8986257314682007,0.0,195.5991973876953,189.0,41891.61328125,0.0,2699.729736328125,1.0,280.6578369140625,283.4042358398437,290.5317077636719,293.2303161621094,293.1499938964844,293.1499938964844,280.95001220703125,36057.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875786900520324,1.0,0.0,0.0,3.64947509765625,3.6494991779327393,8.886977980182564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.6328125,0.0,1533.0174560546875,1895.4371337890625,0.0,4194.244140625,0.9051873087882996,1.0,0.0,3.0,1.0,0.0
12146400,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8470504879951477,0.4351856410503387,0.3948846757411957,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9413442015647888,0.5909534096717834,0.561379611492157,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8423666954040527,0.4286819398403168,0.3018269836902618,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7697290182113647,0.3238148391246795,0.3106509447097778,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.6767259240150452,0.2176781147718429,0.999649167060852,284.87237548828125,284.95001220703125,300.3500061035156,287.49151611328125,298.257568359375,297.26226806640625,284.8709716796875,1.0,0.6056174635887146,0.4308940470218658,0.4308940470218658,1.0,1.0,-3.0842418670654297,0.9959511756896972,2.0882906913757324,0.252055674791336,0.8986257314682007,0.8986257314682007,0.0,195.5991973876953,189.0,41891.61328125,0.0,2699.729736328125,1.0,280.6578369140625,283.4042358398437,290.5317077636719,293.2303161621094,293.1499938964844,293.1499938964844,280.95001220703125,36057.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875786900520324,1.0,0.0,0.0,3.64947509765625,3.6494991779327393,8.886977980182564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.6328125,0.0,1533.0174560546875,1895.4371337890625,0.0,4194.244140625,0.9051873087882996,1.0,0.0,3.0,1.0,0.0
12146460,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8505753874778748,0.4349552392959595,0.394056499004364,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.9472271203994752,0.592484712600708,0.5622155070304871,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8484521508216858,0.4325680732727051,0.3041167855262756,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.774088978767395,0.3248189985752105,0.3111877143383026,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.6804472804069519,0.2181334048509597,1.0000802278518677,285.0705871582031,284.95001220703125,300.3360290527344,287.4756164550781,298.2533264160156,297.26519775390625,285.07208251953125,1.0,0.6037830710411072,0.4301010370254516,0.4301010370254516,1.0,1.0,-3.0881612300872803,0.99543696641922,2.092724323272705,0.2505059242248535,0.901820957660675,0.901820957660675,0.0,192.1008758544922,177.0,41170.921875,0.0,2689.0224609375,1.0,280.9419860839844,283.6328430175781,290.44012451171875,293.0318603515625,293.1499938964844,293.1499938964844,280.6499938964844,35889.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765447974205016,1.0,0.0,0.0,3.65260910987854,3.65263295173645,8.902247259356955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.125,0.0,1535.248291015625,1895.4371337890625,0.0,4098.61767578125,0.9058007001876832,1.0,0.0,3.0,1.0,0.0
12146520,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8505753874778748,0.4349552392959595,0.394056499004364,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.9472271203994752,0.592484712600708,0.5622155070304871,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8484521508216858,0.4325680732727051,0.3041167855262756,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.774088978767395,0.3248189985752105,0.3111877143383026,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.6804472804069519,0.2181334048509597,1.0000802278518677,285.0705871582031,284.95001220703125,300.3360290527344,287.4756164550781,298.2533264160156,297.26519775390625,285.07208251953125,1.0,0.6037830710411072,0.4301010370254516,0.4301010370254516,1.0,1.0,-3.0881612300872803,0.99543696641922,2.092724323272705,0.2505059242248535,0.901820957660675,0.901820957660675,0.0,192.1008758544922,177.0,41170.921875,0.0,2689.0224609375,1.0,280.9419860839844,283.6328430175781,290.44012451171875,293.0318603515625,293.1499938964844,293.1499938964844,280.6499938964844,35889.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765447974205016,1.0,0.0,0.0,3.65260910987854,3.65263295173645,8.902247259356955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.125,0.0,1535.248291015625,1895.4371337890625,0.0,4098.61767578125,0.9058007001876832,1.0,0.0,3.0,1.0,0.0
12146580,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8588367700576782,0.4337030351161957,0.3931355774402618,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9587708711624146,0.593094527721405,0.5629767775535583,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8593915700912476,0.4357301592826843,0.3063732087612152,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7829932570457458,0.3253767490386963,0.3116840422153473,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6883548498153687,0.2183511555194854,1.0005066394805908,284.8716125488281,284.95001220703125,300.32183837890625,287.4715881347656,298.2436218261719,297.2603454589844,284.8701171875,1.0,0.5999471545219421,0.4293080270290375,0.4293080270290375,1.0,1.0,-3.0918045043945312,0.994799792766571,2.0970046520233154,0.24915212392807,0.8991357088088989,0.8991357088088989,0.0,184.807846069336,165.0,41923.90234375,0.0,2657.71044921875,1.0,280.6579284667969,283.40509033203125,290.5044250488281,293.199951171875,293.1499938964844,293.1499938964844,280.95001220703125,36053.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871522188186646,1.0,0.0,0.0,3.651511907577514,3.651535987854004,8.896900567378907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.26953125,0.0,1535.250244140625,1895.4371337890625,0.0,4190.57666015625,0.9056400060653688,1.0,0.0,3.0,1.0,0.0
12146640,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8588367700576782,0.4337030351161957,0.3931355774402618,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9587708711624146,0.593094527721405,0.5629767775535583,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8593915700912476,0.4357301592826843,0.3063732087612152,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7829932570457458,0.3253767490386963,0.3116840422153473,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6883548498153687,0.2183511555194854,1.0005066394805908,284.8716125488281,284.95001220703125,300.32183837890625,287.4715881347656,298.2436218261719,297.2603454589844,284.8701171875,1.0,0.5999471545219421,0.4293080270290375,0.4293080270290375,1.0,1.0,-3.0918045043945312,0.994799792766571,2.0970046520233154,0.24915212392807,0.8991357088088989,0.8991357088088989,0.0,184.807846069336,165.0,41923.90234375,0.0,2657.71044921875,1.0,280.6579284667969,283.40509033203125,290.5044250488281,293.199951171875,293.1499938964844,293.1499938964844,280.95001220703125,36053.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871522188186646,1.0,0.0,0.0,3.651511907577514,3.651535987854004,8.896900567378907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.26953125,0.0,1535.250244140625,1895.4371337890625,0.0,4190.57666015625,0.9056400060653688,1.0,0.0,3.0,1.0,0.0
12146700,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.863700270652771,0.4333420097827911,0.3923457562923431,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.965093731880188,0.593538224697113,0.5629550218582153,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.865707516670227,0.4375024437904358,0.3072952330112457,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7881404757499695,0.3257253468036651,0.3116936981678009,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.6928990483283997,0.2184926569461822,0.9998661875724792,285.0162048339844,284.95001220703125,300.314697265625,287.4737243652344,298.2398986816406,297.2596130371094,285.02496337890625,1.0,0.5973909497261047,0.4289115369319916,0.4289115369319916,1.0,1.0,-3.0911741256713867,0.9935778379440308,2.0975961685180664,0.2480198442935943,0.900949478149414,0.900949478149414,0.0,180.5390167236328,165.0,41231.046875,0.0,2633.9765625,1.0,280.9013061523437,283.5804138183594,290.434326171875,292.9923400878906,293.1499938964844,293.1499938964844,280.95001220703125,35973.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97949880361557,1.0,0.0,0.0,3.651822090148926,3.651846170425415,8.898412602320604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.95751953125,0.0,1534.99658203125,1895.4371337890625,0.0,4124.365234375,0.905714988708496,1.0,0.0,3.0,1.0,0.0
12146760,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.870800793170929,0.4335643947124481,0.3921540379524231,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.9733166098594666,0.5945480465888977,0.563488245010376,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8742170929908752,0.4397443234920501,0.3085730969905853,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.7952046990394592,0.3264179229736328,0.3120080530643463,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.6991645097732544,0.2188954353332519,1.0001949071884155,285.0721130371094,284.95001220703125,300.3074951171875,287.478515625,298.2400207519531,297.2642822265625,285.0736999511719,1.0,0.5947518944740295,0.428555279970169,0.428555279970169,1.0,1.0,-3.093888521194458,0.9936926364898682,2.10019588470459,0.2473885267972946,0.9023700952529908,0.9023700952529908,0.0,175.3578643798828,153.0,41206.828125,0.0,2611.923583984375,1.0,280.9425354003906,283.6341552734375,290.4356689453125,293.0230712890625,293.1499938964844,293.1499938964844,280.6499938964844,35886.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974656105041504,1.0,0.0,0.0,3.654777765274048,3.654801607131958,8.912821840567631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.51611328125,0.0,1537.6368408203125,1895.4371337890625,0.0,4082.100830078125,0.9062833786010742,1.0,0.0,3.0,1.0,0.0
12146820,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8862763047218323,0.4324081242084503,0.3912024199962616,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9892210364341736,0.5950957536697388,0.5640668272972107,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8927640914916992,0.4430020153522491,0.3108116090297699,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8103985786437988,0.3270234763622284,0.3124253451824188,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7126089334487915,0.2191984057426452,1.00042462348938,284.8726501464844,284.95001220703125,300.29296875,287.4955749511719,298.2310791015625,297.26043701171875,284.87127685546875,1.0,0.5890172123908997,0.4278427958488464,0.4278427958488464,1.0,1.0,-3.096921443939209,0.9930183291435242,2.10390305519104,0.2461251765489578,0.8996887803077698,0.8996887803077698,0.0,164.86109924316406,141.0,41959.5625,0.0,2562.35205078125,1.0,280.6579284667969,283.4056091308594,290.5238342285156,293.21551513671875,293.1499938964844,293.1499938964844,280.95001220703125,36050.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843741655349731,1.0,0.0,0.0,3.6537694931030273,3.6537935733795166,8.907905453270359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.17529296875,0.0,1537.7457275390625,1895.4371337890625,0.0,4166.6279296875,0.906143307685852,1.0,0.0,3.0,1.0,0.0
12146880,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8862763047218323,0.4324081242084503,0.3912024199962616,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9892210364341736,0.5950957536697388,0.5640668272972107,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8927640914916992,0.4430020153522491,0.3108116090297699,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8103985786437988,0.3270234763622284,0.3124253451824188,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7126089334487915,0.2191984057426452,1.00042462348938,284.8726501464844,284.95001220703125,300.29296875,287.4955749511719,298.2310791015625,297.26043701171875,284.87127685546875,1.0,0.5890172123908997,0.4278427958488464,0.4278427958488464,1.0,1.0,-3.096921443939209,0.9930183291435242,2.10390305519104,0.2461251765489578,0.8996887803077698,0.8996887803077698,0.0,164.86109924316406,141.0,41959.5625,0.0,2562.35205078125,1.0,280.6579284667969,283.4056091308594,290.5238342285156,293.21551513671875,293.1499938964844,293.1499938964844,280.95001220703125,36050.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843741655349731,1.0,0.0,0.0,3.6537694931030273,3.6537935733795166,8.907905453270359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.17529296875,0.0,1537.7457275390625,1895.4371337890625,0.0,4166.6279296875,0.906143307685852,1.0,0.0,3.0,1.0,0.0
12146940,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.901699423789978,0.4323040544986725,0.3902974128723144,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.9990000128746032,0.5966816544532776,0.5588119029998779,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.9117260575294496,0.4470698237419128,0.3130766749382019,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8243388533592224,0.3280720710754394,0.3127941787242889,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.7246772646903992,0.2197776138782501,1.000454664230347,285.06854248046875,284.95001220703125,300.2782287597656,287.5219116210937,298.2276916503906,297.26531982421875,285.0696105957031,1.0,0.5822474360466003,0.4271303117275238,0.4271303117275238,1.0,1.0,-3.088944673538208,0.9881736040115356,2.100771188735962,0.244650736451149,0.9028649926185608,0.9028649926185608,0.0,155.31741333007812,129.0,41155.3515625,0.0,2499.79833984375,1.0,280.9421081542969,283.6302185058594,290.47607421875,293.05938720703125,293.1499938964844,293.1499938964844,280.6499938964844,35887.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97122460603714,1.0,0.0,0.0,3.6570560932159424,3.657080173492432,8.92393813956005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.56689453125,0.0,1540.1873779296875,1895.4371337890625,0.0,4051.9873046875,0.9067923426628112,1.0,0.0,3.0,1.0,0.0
12147000,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.901699423789978,0.4323040544986725,0.3902974128723144,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.9990000128746032,0.5966816544532776,0.5588119029998779,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.9117260575294496,0.4470698237419128,0.3130766749382019,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8243388533592224,0.3280720710754394,0.3127941787242889,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.7246772646903992,0.2197776138782501,1.000454664230347,285.06854248046875,284.95001220703125,300.2782287597656,287.5219116210937,298.2276916503906,297.26531982421875,285.0696105957031,1.0,0.5822474360466003,0.4271303117275238,0.4271303117275238,1.0,1.0,-3.088944673538208,0.9881736040115356,2.100771188735962,0.244650736451149,0.9028649926185608,0.9028649926185608,0.0,155.31741333007812,129.0,41155.3515625,0.0,2499.79833984375,1.0,280.9421081542969,283.6302185058594,290.47607421875,293.05938720703125,293.1499938964844,293.1499938964844,280.6499938964844,35887.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97122460603714,1.0,0.0,0.0,3.6570560932159424,3.657080173492432,8.92393813956005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.56689453125,0.0,1540.1873779296875,1895.4371337890625,0.0,4051.9873046875,0.9067923426628112,1.0,0.0,3.0,1.0,0.0
12147060,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.9166786670684814,0.4309713244438171,0.3893417119979858,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.9990000128746032,0.6008526682853699,0.5328307747840881,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9311939477920532,0.4501796364784241,0.3153330087661743,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8370022177696228,0.3285270631313324,0.3132209777832031,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.7354881763458252,0.2199474722146988,1.000825047492981,284.84832763671875,284.95001220703125,300.2633361816406,287.5566711425781,298.22381591796875,297.270751953125,284.8458557128906,1.0,0.5738000273704529,0.4264838397502899,0.4264838397502899,1.0,1.0,-3.0640292167663574,0.9773995876312256,2.086629629135132,0.2387894690036773,0.8997204899787903,0.8997204899787903,0.0,146.5100860595703,117.0,41621.31640625,0.0,2403.695068359375,1.0,280.657958984375,283.3836364746094,290.5774841308594,293.252197265625,293.1499938964844,293.1499938964844,280.3500061035156,36072.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795318245887756,1.0,0.0,0.0,3.655346155166626,3.6553702354431152,8.91559523097385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.1396484375,0.0,1539.66650390625,1895.4371337890625,0.0,4124.65283203125,0.906506359577179,1.0,0.0,3.0,1.0,0.0
12147120,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.9166786670684814,0.4309713244438171,0.3893417119979858,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.9990000128746032,0.6008526682853699,0.5328307747840881,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9311939477920532,0.4501796364784241,0.3153330087661743,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8370022177696228,0.3285270631313324,0.3132209777832031,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.7354881763458252,0.2199474722146988,1.000825047492981,284.84832763671875,284.95001220703125,300.2633361816406,287.5566711425781,298.22381591796875,297.270751953125,284.8458557128906,1.0,0.5738000273704529,0.4264838397502899,0.4264838397502899,1.0,1.0,-3.0640292167663574,0.9773995876312256,2.086629629135132,0.2387894690036773,0.8997204899787903,0.8997204899787903,0.0,146.5100860595703,117.0,41621.31640625,0.0,2403.695068359375,1.0,280.657958984375,283.3836364746094,290.5774841308594,293.252197265625,293.1499938964844,293.1499938964844,280.3500061035156,36072.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795318245887756,1.0,0.0,0.0,3.655346155166626,3.6553702354431152,8.91559523097385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.1396484375,0.0,1539.66650390625,1895.4371337890625,0.0,4124.65283203125,0.906506359577179,1.0,0.0,3.0,1.0,0.0
12147180,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.62371826171875,0.9321072697639464,0.4283370971679687,0.3869406282901764,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234436035156,0.9990000128746032,0.6065456867218018,0.5072532892227173,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6236572265625,0.9503047466278076,0.4521633684635162,0.3166544735431671,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6241149902344,0.8497047424316406,0.3280516862869262,0.3126803934574127,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.625,0.7461574673652649,0.2193869054317474,0.9976874589920044,284.6236572265625,284.95001220703125,300.24822998046875,287.5989990234375,298.2202453613281,297.2774658203125,284.6209411621094,1.0,0.5636762380599976,0.4258373379707336,0.4258373379707336,1.0,1.0,-3.027559518814087,0.9622800350189208,2.065279483795166,0.232495903968811,0.8935550451278687,0.8935550451278687,0.0,137.72467041015625,135.0,42112.02734375,0.0,2291.257080078125,1.0,280.35809326171875,283.1249389648437,290.6241455078125,293.3460998535156,293.1499938964844,293.1499938964844,280.6499938964844,36341.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878351092338562,1.0,0.0,0.0,3.6434922218322754,3.6435163021087646,8.857863917910436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.1630859375,0.0,1528.49267578125,1895.4371337890625,0.0,4196.4482421875,0.9040330052375792,1.0,0.0,3.0,1.0,0.0
12147240,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.62371826171875,0.9321072697639464,0.4283370971679687,0.3869406282901764,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234436035156,0.9990000128746032,0.6065456867218018,0.5072532892227173,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6236572265625,0.9503047466278076,0.4521633684635162,0.3166544735431671,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6241149902344,0.8497047424316406,0.3280516862869262,0.3126803934574127,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.625,0.7461574673652649,0.2193869054317474,0.9976874589920044,284.6236572265625,284.95001220703125,300.24822998046875,287.5989990234375,298.2202453613281,297.2774658203125,284.6209411621094,1.0,0.5636762380599976,0.4258373379707336,0.4258373379707336,1.0,1.0,-3.027559518814087,0.9622800350189208,2.065279483795166,0.232495903968811,0.8935550451278687,0.8935550451278687,0.0,137.72467041015625,135.0,42112.02734375,0.0,2291.257080078125,1.0,280.35809326171875,283.1249389648437,290.6241455078125,293.3460998535156,293.1499938964844,293.1499938964844,280.6499938964844,36341.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878351092338562,1.0,0.0,0.0,3.6434922218322754,3.6435163021087646,8.857863917910436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.1630859375,0.0,1528.49267578125,1895.4371337890625,0.0,4196.4482421875,0.9040330052375792,1.0,0.0,3.0,1.0,0.0
12147300,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463684082031,0.9339428544044496,0.427580326795578,0.3858653903007507,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.9990000128746032,0.6100120544433594,0.5032867193222046,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466125488281,0.9538330435752868,0.4535872638225555,0.3173851370811462,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8516465425491333,0.3280439674854278,0.3124381899833679,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7423095703125,0.7476813793182373,0.2192611694335937,0.9962666034698486,284.74658203125,284.95001220703125,300.2406311035156,287.6227111816406,298.2243957519531,297.2886047363281,284.7543640136719,1.0,0.5625007748603821,0.4255141019821167,0.4255141019821167,1.0,1.0,-3.020336151123047,0.9588416218757628,2.0614945888519287,0.2302390336990356,0.8933544754981995,0.8933544754981995,0.0,136.29002380371094,135.0,41221.65234375,0.0,2270.888671875,1.0,280.6009216308594,283.2912902832031,290.5616455078125,293.1268005371094,293.1499938964844,293.1499938964844,280.6499938964844,36304.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772417545318604,1.0,0.0,0.0,3.637330293655396,3.6373541355133057,8.82792789980158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.2685546875,0.0,1521.39013671875,1895.4371337890625,0.0,4104.70166015625,0.902694821357727,1.0,0.0,3.0,1.0,0.0
12147360,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978210449219,0.9331659078598022,0.4274591505527496,0.3855438828468323,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.9990000128746032,0.6132780909538269,0.5039473176002502,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.954698085784912,0.4555428624153137,0.3186010122299194,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.8514743447303772,0.3284247815608978,0.3126526772975921,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969055175781,0.7474285364151001,0.2194380760192871,0.9965144395828248,284.7978820800781,284.95001220703125,300.23297119140625,287.64801025390625,298.231689453125,297.3026733398437,284.7997741699219,1.0,0.5632181167602539,0.425540030002594,0.425540030002594,1.0,1.0,-3.02274489402771,0.959759533405304,2.062985181808472,0.2303324192762375,0.8928908705711365,0.8928908705711365,0.0,136.56283569335938,153.0,41153.27734375,0.0,2276.6337890625,1.0,280.6424255371094,283.3458251953125,290.57763671875,293.159423828125,293.1499938964844,293.1499938964844,280.95001220703125,36245.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692981243133544,1.0,0.0,0.0,3.633346080780029,3.63336992263794,8.808598863652151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.052734375,0.0,1516.5511474609375,1895.4371337890625,0.0,4035.023193359375,0.9017364978790284,1.0,0.0,3.0,1.0,0.0
12147420,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9256784915924072,0.4283344447612762,0.3861164152622223,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9990000128746032,0.618448793888092,0.5152477622032166,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9505471587181092,0.4604558050632477,0.3218682110309601,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8465978503227234,0.3300034999847412,0.3140015006065368,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.743180513381958,0.2204611748456955,1.000657081604004,285.0389404296875,284.95001220703125,300.2174987792969,287.702880859375,298.2448425292969,297.3270874023437,285.0417175292969,1.0,0.5693647265434265,0.4255918562412262,0.4255918562412262,1.0,1.0,-3.0475270748138428,0.969085931777954,2.0784411430358887,0.2333284020423889,0.8959943652153015,0.8959943652153015,0.0,140.75350952148438,171.0,40674.71484375,0.0,2343.3154296875,1.0,280.9414367675781,283.6129455566406,290.6275939941406,293.14776611328125,293.1499938964844,293.1499938964844,281.25,35995.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504750967025756,1.0,0.0,0.0,3.6325337886810303,3.632557630538941,8.804660751593474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.64013671875,0.0,1513.7906494140625,1895.4371337890625,0.0,3867.240966796875,0.9013944864273072,1.0,0.0,3.0,1.0,0.0
12147480,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9256784915924072,0.4283344447612762,0.3861164152622223,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9990000128746032,0.618448793888092,0.5152477622032166,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9505471587181092,0.4604558050632477,0.3218682110309601,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8465978503227234,0.3300034999847412,0.3140015006065368,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.743180513381958,0.2204611748456955,1.000657081604004,285.0389404296875,284.95001220703125,300.2174987792969,287.702880859375,298.2448425292969,297.3270874023437,285.0417175292969,1.0,0.5693647265434265,0.4255918562412262,0.4255918562412262,1.0,1.0,-3.0475270748138428,0.969085931777954,2.0784411430358887,0.2333284020423889,0.8959943652153015,0.8959943652153015,0.0,140.75350952148438,171.0,40674.71484375,0.0,2343.3154296875,1.0,280.9414367675781,283.6129455566406,290.6275939941406,293.14776611328125,293.1499938964844,293.1499938964844,281.25,35995.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504750967025756,1.0,0.0,0.0,3.6325337886810303,3.632557630538941,8.804660751593474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.64013671875,0.0,1513.7906494140625,1895.4371337890625,0.0,3867.240966796875,0.9013944864273072,1.0,0.0,3.0,1.0,0.0
12147540,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3012084960937,0.9127699732780457,0.4301227629184723,0.3877606391906738,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016052246094,0.9990000128746032,0.6214914321899414,0.536672055721283,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.940530240535736,0.466243714094162,0.3259201943874359,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007507324219,0.8376762866973877,0.3323594927787781,0.3162904381752014,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2996826171875,0.7356168031692505,0.2221322208642959,1.008611083030701,285.30133056640625,284.95001220703125,300.20184326171875,287.7627258300781,298.2519836425781,297.341552734375,285.3045959472656,1.0,0.5803067684173584,0.4256436824798584,0.4256436824798584,1.0,1.0,-3.092438220977783,0.9858261346817015,2.106611967086792,0.239018365740776,0.902796745300293,0.902796745300293,0.0,148.84213256835938,174.0,40475.41015625,0.0,2469.30126953125,1.0,281.2414855957031,283.89117431640625,290.7134704589844,293.2108154296875,293.1499938964844,293.1499938964844,280.95001220703125,35673.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376347661018372,1.0,0.0,0.0,3.643788099288941,3.6438119411468506,8.859302624841803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.3857421875,0.0,1523.8265380859375,1895.4371337890625,0.0,3750.916259765625,0.903692662715912,1.0,0.0,3.0,1.0,0.0
12147600,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3012084960937,0.9127699732780457,0.4301227629184723,0.3877606391906738,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016052246094,0.9990000128746032,0.6214914321899414,0.536672055721283,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.940530240535736,0.466243714094162,0.3259201943874359,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007507324219,0.8376762866973877,0.3323594927787781,0.3162904381752014,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2996826171875,0.7356168031692505,0.2221322208642959,1.008611083030701,285.30133056640625,284.95001220703125,300.20184326171875,287.7627258300781,298.2519836425781,297.341552734375,285.3045959472656,1.0,0.5803067684173584,0.4256436824798584,0.4256436824798584,1.0,1.0,-3.092438220977783,0.9858261346817015,2.106611967086792,0.239018365740776,0.902796745300293,0.902796745300293,0.0,148.84213256835938,174.0,40475.41015625,0.0,2469.30126953125,1.0,281.2414855957031,283.89117431640625,290.7134704589844,293.2108154296875,293.1499938964844,293.1499938964844,280.95001220703125,35673.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376347661018372,1.0,0.0,0.0,3.643788099288941,3.6438119411468506,8.859302624841803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.3857421875,0.0,1523.8265380859375,1895.4371337890625,0.0,3750.916259765625,0.903692662715912,1.0,0.0,3.0,1.0,0.0
12147660,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.154541015625,0.9069992899894714,0.4302887916564941,0.3884919583797455,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536865234375,0.9990000128746032,0.6215329766273499,0.5470067858695984,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542663574219,0.9360494017601012,0.468819111585617,0.3280930817127228,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.155517578125,0.8337319493293762,0.3332966268062591,0.3175511658191681,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.7323020696640015,0.2228151112794876,1.013106107711792,285.154296875,284.95001220703125,300.1929931640625,287.798095703125,298.2447509765625,297.3358154296875,285.14825439453125,1.0,0.5854290127754211,0.4249603748321533,0.4249603748321533,1.0,1.0,-3.1152994632720947,0.992607593536377,2.1226918697357178,0.2405491769313812,0.902968406677246,0.902968406677246,0.0,152.9212188720703,174.0,41365.546875,0.0,2534.52001953125,1.0,280.9892883300781,283.71240234375,290.850830078125,293.5065612792969,293.1499938964844,293.1499938964844,280.95001220703125,35719.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948598325252533,1.0,0.0,0.0,3.650197505950928,3.650221347808838,8.890496587810048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.98193359375,0.0,1531.2889404296875,1895.4371337890625,0.0,3850.325927734375,0.905096173286438,1.0,0.0,3.0,1.0,0.0
12147720,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213684082031,0.902168333530426,0.4298312962055206,0.3883591890335083,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.9990000128746032,0.6207505464553833,0.5551960468292236,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.9320464730262756,0.4703434109687805,0.3293430209159851,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.8303481340408325,0.3336530029773712,0.3181209862232208,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.7294130325317383,0.223050981760025,1.0151662826538086,285.121337890625,284.95001220703125,300.1860046386719,287.8266906738281,298.2339782714844,297.3241577148437,285.12060546875,1.0,0.5890454649925232,0.424423485994339,0.424423485994339,1.0,1.0,-3.1296603679656982,0.9965155720710754,2.133144855499268,0.2410865575075149,0.9036003947257996,0.9036003947257996,0.0,156.01576232910156,177.0,41544.45703125,0.0,2578.787841796875,1.0,280.9579772949219,283.6780090332031,290.8841857910156,293.5316162109375,293.1499938964844,293.1499938964844,280.6499938964844,35756.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542523622512816,1.0,0.0,0.0,3.653719902038574,3.653743982315064,8.907663300306012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.302734375,0.0,1535.483642578125,1895.4371337890625,0.0,3901.18896484375,0.9059357047080994,1.0,0.0,3.0,1.0,0.0
