time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147780,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8912619352340698,0.4278518557548523,0.3870547711849212,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9990000128746032,0.6169880032539368,0.5732727646827698,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.9228207468986512,0.4729421436786651,0.3314886093139648,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.822507381439209,0.3336883783340454,0.3186052441596985,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.7225191593170166,0.2229069918394088,1.016551852226257,284.9349670410156,284.95001220703125,300.1700134277344,287.8939819335937,298.2027587890625,297.2884216308594,284.9345703125,1.0,0.596020519733429,0.4232032597064972,0.4232032597064972,1.0,1.0,-3.154671192169189,1.0025486946105957,2.1521224975585938,0.2412402033805847,0.9017761945724488,0.9017761945724488,0.0,162.66366577148438,180.0,42660.4765625,0.0,2663.558837890625,1.0,280.658203125,283.4487609863281,290.9581298828125,293.6965637207031,293.1499938964844,293.1499938964844,280.3500061035156,35938.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706565737724304,1.0,0.0,0.0,3.656501531600952,3.6565256118774414,8.921231255953899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.17431640625,0.0,1539.955078125,1895.4371337890625,0.0,4046.98974609375,0.9066773056983948,1.0,0.0,3.0,1.0,0.0
12147840,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8912619352340698,0.4278518557548523,0.3870547711849212,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9990000128746032,0.6169880032539368,0.5732727646827698,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.9228207468986512,0.4729421436786651,0.3314886093139648,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.822507381439209,0.3336883783340454,0.3186052441596985,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.7225191593170166,0.2229069918394088,1.016551852226257,284.9349670410156,284.95001220703125,300.1700134277344,287.8939819335937,298.2027587890625,297.2884216308594,284.9345703125,1.0,0.596020519733429,0.4232032597064972,0.4232032597064972,1.0,1.0,-3.154671192169189,1.0025486946105957,2.1521224975585938,0.2412402033805847,0.9017761945724488,0.9017761945724488,0.0,162.66366577148438,180.0,42660.4765625,0.0,2663.558837890625,1.0,280.658203125,283.4487609863281,290.9581298828125,293.6965637207031,293.1499938964844,293.1499938964844,280.3500061035156,35938.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706565737724304,1.0,0.0,0.0,3.656501531600952,3.6565256118774414,8.921231255953899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.17431640625,0.0,1539.955078125,1895.4371337890625,0.0,4046.98974609375,0.9066773056983948,1.0,0.0,3.0,1.0,0.0
12147900,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80029296875,0.8860557079315186,0.4266667068004608,0.3861890435218811,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.9990000128746032,0.6143584251403809,0.5813621282577515,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998962402344,0.918496310710907,0.4740343689918518,0.3323926031589508,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.8186833262443542,0.3334802091121673,0.3185976445674896,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040771484375,0.7190490961074829,0.2226144075393676,1.0160956382751465,284.7999267578125,284.95001220703125,300.16192626953125,287.9286193847656,298.1870422363281,297.2706604003906,284.79296875,1.0,0.5989348888397217,0.4225931465625763,0.4225931465625763,1.0,1.0,-3.163901090621948,1.004342555999756,2.1595582962036133,0.2409121692180633,0.8994693160057068,0.8994693160057068,0.0,165.76022338867188,180.0,43608.55859375,0.0,2698.6259765625,1.0,280.4012451171875,283.2705383300781,291.00958251953125,293.8605041503906,293.1499938964844,293.1499938964844,280.3500061035156,36058.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979604959487915,1.0,0.0,0.0,3.6551473140716553,3.655171394348145,8.914624345379707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.24267578125,0.0,1539.3382568359375,1895.4371337890625,0.0,4125.2890625,0.9064184427261353,1.0,0.0,3.0,1.0,0.0
12147960,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75634765625,0.8780770897865295,0.4253184199333191,0.3851741254329681,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561340332031,0.9937872886657716,0.6116219162940979,0.5808591246604919,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562866210937,0.9110288023948668,0.4749615490436554,0.3331875801086426,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75653076171875,0.812364935874939,0.3331036269664764,0.3184701800346374,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569885253906,0.7133013010025024,0.2221704274415969,1.0151888132095337,284.7562866210937,284.95001220703125,300.15380859375,287.9637451171875,298.17218017578125,297.2548522949219,284.7550354003906,1.0,0.6010098457336426,0.4219840764999389,0.4219840764999389,1.0,1.0,-3.161693811416626,1.001936435699463,2.159757375717163,0.2393440455198288,0.8977032899856567,0.8977032899856567,0.0,170.1079559326172,183.0,43697.93359375,0.0,2717.764404296875,1.0,280.35797119140625,283.2210388183594,291.012451171875,293.8226318359375,293.1499938964844,293.1499938964844,280.6499938964844,36157.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830739498138428,1.0,0.0,0.0,3.651313543319702,3.651337623596192,8.895933660824085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.02978515625,0.0,1535.8079833984375,1895.4371337890625,0.0,4155.3857421875,0.9056617617607116,1.0,0.0,3.0,1.0,0.0
12148020,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8678772449493408,0.4244894683361053,0.3841239511966705,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.984050154685974,0.6096504926681519,0.5782025456428528,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9027763605117798,0.4784073829650879,0.3353923261165619,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8038781881332397,0.3333597779273987,0.3186230957508087,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.7053015232086182,0.2219792604446411,1.014360427856445,284.9378662109375,284.95001220703125,300.1374206542969,288.03515625,298.1601867675781,297.2490539550781,284.9395446777344,1.0,0.6041251420974731,0.4207658767700195,0.4207658767700195,1.0,1.0,-3.1591739654541016,0.9978692531585692,2.161304712295532,0.2356541007757187,0.8990076780319214,0.8990076780319214,0.0,176.23558044433594,186.0,42791.77734375,0.0,2745.684326171875,1.0,280.6420288085937,283.4413146972656,290.984130859375,293.6661682128906,293.1499938964844,293.1499938964844,280.95001220703125,36039.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683853983879088,1.0,0.0,0.0,3.649002552032471,3.649026393890381,8.88467639015289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.53173828125,0.0,1532.357177734375,1895.4371337890625,0.0,4026.971923828125,0.9050936102867126,1.0,0.0,3.0,1.0,0.0
12148080,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8678772449493408,0.4244894683361053,0.3841239511966705,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.984050154685974,0.6096504926681519,0.5782025456428528,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9027763605117798,0.4784073829650879,0.3353923261165619,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8038781881332397,0.3333597779273987,0.3186230957508087,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.7053015232086182,0.2219792604446411,1.014360427856445,284.9378662109375,284.95001220703125,300.1374206542969,288.03515625,298.1601867675781,297.2490539550781,284.9395446777344,1.0,0.6041251420974731,0.4207658767700195,0.4207658767700195,1.0,1.0,-3.1591739654541016,0.9978692531585692,2.161304712295532,0.2356541007757187,0.8990076780319214,0.8990076780319214,0.0,176.23558044433594,186.0,42791.77734375,0.0,2745.684326171875,1.0,280.6420288085937,283.4413146972656,290.984130859375,293.6661682128906,293.1499938964844,293.1499938964844,280.95001220703125,36039.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683853983879088,1.0,0.0,0.0,3.649002552032471,3.649026393890381,8.88467639015289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.53173828125,0.0,1532.357177734375,1895.4371337890625,0.0,4026.971923828125,0.9050936102867126,1.0,0.0,3.0,1.0,0.0
12148140,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437683105469,0.8642671704292297,0.4251620769500732,0.3845710158348083,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.980346381664276,0.610529899597168,0.5786104798316956,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.9015141129493712,0.483231782913208,0.3386251032352447,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434936523437,0.8011342883110046,0.3347315490245819,0.3197979629039764,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7025907635688782,0.2226915210485458,1.0171531438827517,285.14385986328125,284.95001220703125,300.1208190917969,288.107421875,298.1603088378906,297.26031494140625,285.1457824707031,1.0,0.6072210669517517,0.4195477068424225,0.4195477068424225,1.0,1.0,-3.168850898742676,0.99822998046875,2.170620918273926,0.2335077226161956,0.9032847285270692,0.9032847285270692,0.0,179.49050903320312,189.0,42001.26953125,0.0,2782.828857421875,1.0,280.9416198730469,283.6844482421875,291.0399169921875,293.6503601074219,293.1499938964844,293.1499938964844,280.6499938964844,35822.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513081312179564,1.0,0.0,0.0,3.6549034118652335,3.654927492141724,8.913435181057139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.59765625,0.0,1537.30419921875,1895.4371337890625,0.0,3874.7392578125,0.9062724113464355,1.0,0.0,3.0,1.0,0.0
12148200,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437683105469,0.8642671704292297,0.4251620769500732,0.3845710158348083,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.980346381664276,0.610529899597168,0.5786104798316956,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.9015141129493712,0.483231782913208,0.3386251032352447,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434936523437,0.8011342883110046,0.3347315490245819,0.3197979629039764,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7025907635688782,0.2226915210485458,1.0171531438827517,285.14385986328125,284.95001220703125,300.1208190917969,288.107421875,298.1603088378906,297.26031494140625,285.1457824707031,1.0,0.6072210669517517,0.4195477068424225,0.4195477068424225,1.0,1.0,-3.168850898742676,0.99822998046875,2.170620918273926,0.2335077226161956,0.9032847285270692,0.9032847285270692,0.0,179.49050903320312,189.0,42001.26953125,0.0,2782.828857421875,1.0,280.9416198730469,283.6844482421875,291.0399169921875,293.6503601074219,293.1499938964844,293.1499938964844,280.6499938964844,35822.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513081312179564,1.0,0.0,0.0,3.6549034118652335,3.654927492141724,8.913435181057139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.59765625,0.0,1537.30419921875,1895.4371337890625,0.0,3874.7392578125,0.9062724113464355,1.0,0.0,3.0,1.0,0.0
12148260,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.860163152217865,0.4243599772453308,0.3844714760780334,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9764451384544371,0.6104872822761536,0.579147458076477,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8998018503189087,0.486842930316925,0.3415469527244568,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7981911301612854,0.3354485332965851,0.3208840489387512,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6998354196548462,0.2230442315340042,1.0202305316925049,284.98101806640625,284.95001220703125,300.10406494140625,288.17974853515625,298.15350341796875,297.2598876953125,284.9801025390625,1.0,0.6102685332298279,0.4188967645168304,0.4188967645168304,1.0,1.0,-3.177910804748535,0.9997612833976746,2.178149461746216,0.232989490032196,0.9023570418357848,0.9023570418357848,0.0,182.9129638671875,192.0,43056.9609375,0.0,2819.80322265625,1.0,280.6579284667969,283.4735107421875,291.2102355957031,293.95440673828125,293.1499938964844,293.1499938964844,280.3500061035156,35929.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961831510066986,1.0,0.0,0.0,3.658270120620728,3.658294200897217,8.929863497542101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.59130859375,0.0,1541.8603515625,1895.4371337890625,0.0,3968.895263671875,0.9070712327957152,1.0,0.0,3.0,1.0,0.0
12148320,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.860163152217865,0.4243599772453308,0.3844714760780334,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9764451384544371,0.6104872822761536,0.579147458076477,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8998018503189087,0.486842930316925,0.3415469527244568,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7981911301612854,0.3354485332965851,0.3208840489387512,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6998354196548462,0.2230442315340042,1.0202305316925049,284.98101806640625,284.95001220703125,300.10406494140625,288.17974853515625,298.15350341796875,297.2598876953125,284.9801025390625,1.0,0.6102685332298279,0.4188967645168304,0.4188967645168304,1.0,1.0,-3.177910804748535,0.9997612833976746,2.178149461746216,0.232989490032196,0.9023570418357848,0.9023570418357848,0.0,182.9129638671875,192.0,43056.9609375,0.0,2819.80322265625,1.0,280.6579284667969,283.4735107421875,291.2102355957031,293.95440673828125,293.1499938964844,293.1499938964844,280.3500061035156,35929.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961831510066986,1.0,0.0,0.0,3.658270120620728,3.658294200897217,8.929863497542101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.59130859375,0.0,1541.8603515625,1895.4371337890625,0.0,3968.895263671875,0.9070712327957152,1.0,0.0,3.0,1.0,0.0
12148380,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.8533023595809937,0.422162115573883,0.3829138278961181,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.9696234464645386,0.608940839767456,0.578169047832489,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.8952449560165405,0.4892034232616424,0.3434815406799316,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79351806640625,0.7927033305168152,0.3351532220840454,0.3209875226020813,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939758300781,0.6947007179260254,0.2226060032844543,1.0199133157730105,284.79327392578125,284.95001220703125,300.0871276855469,288.2513427734375,298.13824462890625,297.2476501464844,284.7921447753906,1.0,0.6125738024711609,0.4182458519935608,0.4182458519935608,1.0,1.0,-3.1769394874572754,0.9976953268051147,2.179244041442871,0.2312359809875488,0.8986979722976685,0.8986979722976685,0.0,187.3337554931641,195.0,44014.67578125,0.0,2841.787109375,1.0,280.3580627441406,283.2396545410156,291.2972717285156,294.1250915527344,293.1499938964844,293.1499938964844,280.6499938964844,36130.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745184183120728,1.0,0.0,0.0,3.654066801071167,3.654090881347656,8.909354392017121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.255859375,0.0,1538.6737060546875,1895.4371337890625,0.0,4080.89501953125,0.9062599539756776,1.0,0.0,3.0,1.0,0.0
12148440,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.8533023595809937,0.422162115573883,0.3829138278961181,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.9696234464645386,0.608940839767456,0.578169047832489,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.8952449560165405,0.4892034232616424,0.3434815406799316,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79351806640625,0.7927033305168152,0.3351532220840454,0.3209875226020813,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939758300781,0.6947007179260254,0.2226060032844543,1.0199133157730105,284.79327392578125,284.95001220703125,300.0871276855469,288.2513427734375,298.13824462890625,297.2476501464844,284.7921447753906,1.0,0.6125738024711609,0.4182458519935608,0.4182458519935608,1.0,1.0,-3.1769394874572754,0.9976953268051147,2.179244041442871,0.2312359809875488,0.8986979722976685,0.8986979722976685,0.0,187.3337554931641,195.0,44014.67578125,0.0,2841.787109375,1.0,280.3580627441406,283.2396545410156,291.2972717285156,294.1250915527344,293.1499938964844,293.1499938964844,280.6499938964844,36130.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745184183120728,1.0,0.0,0.0,3.654066801071167,3.654090881347656,8.909354392017121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.255859375,0.0,1538.6737060546875,1895.4371337890625,0.0,4080.89501953125,0.9062599539756776,1.0,0.0,3.0,1.0,0.0
12148500,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8501638770103455,0.4215448796749115,0.382115364074707,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9663215279579164,0.6085630059242249,0.57757967710495,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8932271003723145,0.4907947480678558,0.344422698020935,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.7901235818862915,0.3351812362670898,0.3209258615970611,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.6922225952148438,0.2224671691656112,1.0191673040390017,284.9255065917969,284.95001220703125,300.0785827636719,288.2865905761719,298.13330078125,297.2454528808594,284.9329833984375,1.0,0.613510251045227,0.4179203808307647,0.4179203808307647,1.0,1.0,-3.175424575805664,0.9962977766990662,2.179126739501953,0.2301018387079239,0.8997972011566162,0.8997972011566162,0.0,189.3494415283203,195.0,43195.05078125,0.0,2849.615478515625,1.0,280.6012268066406,283.40948486328125,291.2498474121094,293.9321594238281,293.1499938964844,293.1499938964844,280.6499938964844,36068.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966545045375824,1.0,0.0,0.0,3.652541399002075,3.652565240859986,8.901917567527562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.17578125,0.0,1536.5072021484375,1895.4371337890625,0.0,4010.70947265625,0.9059343338012696,1.0,0.0,3.0,1.0,0.0
12148560,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8485066294670105,0.4214929938316345,0.3819260001182556,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.964530885219574,0.6087839603424072,0.5776152610778809,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8927245140075684,0.4928940236568451,0.3457797169685364,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.7888470888137817,0.335564523935318,0.3212013244628906,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.690923810005188,0.22259321808815,1.01947283744812,284.97607421875,284.95001220703125,300.07000732421875,288.3214111328125,298.1319580078125,297.2484741210937,284.9776611328125,1.0,0.6145637631416321,0.417547196149826,0.417547196149826,1.0,1.0,-3.177563428878784,0.996107280254364,2.1814560890197754,0.2292768061161041,0.9005155563354492,0.9005155563354492,0.0,190.7169342041016,198.0,43136.41796875,0.0,2861.43310546875,1.0,280.642578125,283.4613952636719,291.2750244140625,293.980712890625,293.1499938964844,293.1499938964844,280.3500061035156,35999.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610201716423036,1.0,0.0,0.0,3.653233289718628,3.653257369995117,8.905290656002762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.20751953125,0.0,1536.7620849609375,1895.4371337890625,0.0,3961.674560546875,0.9060128927230836,1.0,0.0,3.0,1.0,0.0
12148620,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.8446084260940552,0.4201381802558899,0.3812076449394226,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.9603009819984436,0.6080902814865112,0.5774644613265991,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.8910930156707764,0.4960046410560608,0.348277598619461,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101806640625,0.7858678698539734,0.3357211947441101,0.3216792941093445,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.6880044937133789,0.2224650830030441,1.0201319456100464,284.8099670410156,284.95001220703125,300.0526733398437,288.38922119140625,298.12237548828125,297.2447204589844,284.8090209960937,1.0,0.6166826486587524,0.416800856590271,0.416800856590271,1.0,1.0,-3.180898904800415,0.9953432679176332,2.185555458068848,0.2277856618165969,0.8972780108451843,0.8972780108451843,0.0,193.795654296875,201.0,44107.1484375,0.0,2885.013916015625,1.0,280.3580017089844,283.24981689453125,291.412109375,294.2318115234375,293.1499938964844,293.1499938964844,280.6499938964844,36147.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693145155906676,1.0,0.0,0.0,3.648518085479736,3.6485421657562256,8.882317956704355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.640625,0.0,1532.625,1895.4371337890625,0.0,4035.16796875,0.9050367474555968,1.0,0.0,3.0,1.0,0.0
12148680,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.8446084260940552,0.4201381802558899,0.3812076449394226,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.9603009819984436,0.6080902814865112,0.5774644613265991,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.8910930156707764,0.4960046410560608,0.348277598619461,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101806640625,0.7858678698539734,0.3357211947441101,0.3216792941093445,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.6880044937133789,0.2224650830030441,1.0201319456100464,284.8099670410156,284.95001220703125,300.0526733398437,288.38922119140625,298.12237548828125,297.2447204589844,284.8090209960937,1.0,0.6166826486587524,0.416800856590271,0.416800856590271,1.0,1.0,-3.180898904800415,0.9953432679176332,2.185555458068848,0.2277856618165969,0.8972780108451843,0.8972780108451843,0.0,193.795654296875,201.0,44107.1484375,0.0,2885.013916015625,1.0,280.3580017089844,283.24981689453125,291.412109375,294.2318115234375,293.1499938964844,293.1499938964844,280.6499938964844,36147.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693145155906676,1.0,0.0,0.0,3.648518085479736,3.6485421657562256,8.882317956704355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.640625,0.0,1532.625,1895.4371337890625,0.0,4035.16796875,0.9050367474555968,1.0,0.0,3.0,1.0,0.0
12148740,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8410771489143372,0.41976198554039,0.3805487155914306,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9563238024711608,0.6082742810249329,0.5773051381111145,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8898189663887024,0.5000218749046326,0.3508361876010895,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7831622958183289,0.3363642990589142,0.3221336603164673,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6853099465370178,0.2226569801568985,1.0206202268600464,284.9945373535156,284.95001220703125,300.0351867675781,288.4539794921875,298.1183166503906,297.2489624023437,284.99627685546875,1.0,0.6187149286270142,0.4160544872283935,0.4160544872283935,1.0,1.0,-3.184114456176758,0.9945464134216307,2.189568042755127,0.2260220944881439,0.8993614315986633,0.8993614315986633,0.0,196.6755828857422,204.0,43259.95703125,0.0,2907.331298828125,1.0,280.6419982910156,283.4728088378906,291.4090881347656,294.1202697753906,293.1499938964844,293.1499938964844,280.95001220703125,35995.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565132260322572,1.0,0.0,0.0,3.6478428840637207,3.64786696434021,8.879030133357446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.51025390625,0.0,1530.7333984375,1895.4371337890625,0.0,3921.444091796875,0.9048070907592772,1.0,0.0,3.0,1.0,0.0
12148800,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8410771489143372,0.41976198554039,0.3805487155914306,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9563238024711608,0.6082742810249329,0.5773051381111145,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8898189663887024,0.5000218749046326,0.3508361876010895,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7831622958183289,0.3363642990589142,0.3221336603164673,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6853099465370178,0.2226569801568985,1.0206202268600464,284.9945373535156,284.95001220703125,300.0351867675781,288.4539794921875,298.1183166503906,297.2489624023437,284.99627685546875,1.0,0.6187149286270142,0.4160544872283935,0.4160544872283935,1.0,1.0,-3.184114456176758,0.9945464134216307,2.189568042755127,0.2260220944881439,0.8993614315986633,0.8993614315986633,0.0,196.6755828857422,204.0,43259.95703125,0.0,2907.331298828125,1.0,280.6419982910156,283.4728088378906,291.4090881347656,294.1202697753906,293.1499938964844,293.1499938964844,280.95001220703125,35995.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565132260322572,1.0,0.0,0.0,3.6478428840637207,3.64786696434021,8.879030133357446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.51025390625,0.0,1530.7333984375,1895.4371337890625,0.0,3921.444091796875,0.9048070907592772,1.0,0.0,3.0,1.0,0.0
12148860,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.8402063846588135,0.4202527701854706,0.380800724029541,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708984375,0.9553566575050354,0.6091999411582947,0.5779508948326111,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705017089844,0.8904587030410767,0.5032919645309448,0.3529622554779053,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693115234375,0.7827222347259521,0.3372878432273865,0.3228758871555328,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.6848083734512329,0.2231880128383636,1.0225515365600586,285.1703491210937,284.95001220703125,300.0238952636719,288.4935302734375,298.1203308105469,297.2580261230469,285.17559814453125,1.0,0.6203113794326782,0.4155893325805664,0.4155893325805664,1.0,1.0,-3.190960168838501,0.9957902431488036,2.195169687271118,0.225504994392395,0.9028525352478028,0.9028525352478028,0.0,197.9519195556641,204.0,42469.7421875,0.0,2928.517333984375,1.0,280.9190368652344,283.68634033203125,291.41680908203125,294.0346984863281,293.1499938964844,293.1499938964844,280.95001220703125,35825.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448525905609132,1.0,0.0,0.0,3.652151346206665,3.6521754264831534,8.900016723600856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.9677734375,0.0,1534.256103515625,1895.4371337890625,0.0,3816.473876953125,0.9056800007820128,1.0,0.0,3.0,1.0,0.0
12148920,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.8401060104370117,0.4206333756446838,0.3811559081077575,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.9552736282348632,0.6098664999008179,0.5785691142082214,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010803222656,0.8912307024002075,0.5052425861358643,0.3543192446231842,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.7828519940376282,0.3379155993461609,0.323456346988678,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.6848968267440796,0.2235884070396423,1.024264574050903,285.2010192871094,284.95001220703125,300.0174865722656,288.5150146484375,298.1221923828125,297.26416015625,285.20294189453125,1.0,0.6213487982749939,0.4153276979923248,0.4153276979923248,1.0,1.0,-3.196519374847412,0.9971022009849548,2.199417352676392,0.2254397124052047,0.9044060111045836,0.9044060111045836,0.0,198.535873413086,207.0,42498.3515625,0.0,2943.3095703125,1.0,280.94158935546875,283.7160949707031,291.4602966308594,294.1085205078125,293.1499938964844,293.1499938964844,280.6499938964844,35760.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422420263290404,1.0,0.0,0.0,3.65607476234436,3.6560988426208496,8.919149081521027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.24951171875,0.0,1538.140869140625,1895.4371337890625,0.0,3792.811279296875,0.9064930081367492,1.0,0.0,3.0,1.0,0.0
12148980,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8376046419143677,0.4199557900428772,0.3811533153057098,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.952462077140808,0.6100020408630371,0.5793384313583374,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.890999972820282,0.5091149210929871,0.3574241995811462,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7812637090682983,0.3386974632740021,0.3246009945869446,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.6834364533424377,0.2240563631057739,1.0278406143188477,285.0380249023437,284.95001220703125,299.9996337890625,288.5715026855469,298.1162414550781,297.26544189453125,285.0370788574219,1.0,0.6241917610168457,0.4146009087562561,0.4146009087562561,1.0,1.0,-3.206867218017578,0.998883068561554,2.207984209060669,0.2248737215995788,0.9042383432388306,0.9042383432388306,0.0,201.3752593994141,210.0,43577.0546875,0.0,2980.542236328125,1.0,280.65789794921875,283.5045471191406,291.6114807128906,294.3978271484375,293.1499938964844,293.1499938964844,280.3500061035156,35856.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954695463180542,1.0,0.0,0.0,3.662163019180298,3.662187099456787,8.948878758019418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.96728515625,0.0,1545.6617431640625,1895.4371337890625,0.0,3905.162353515625,0.9078927636146544,1.0,0.0,3.0,1.0,0.0
12149040,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8376046419143677,0.4199557900428772,0.3811533153057098,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.952462077140808,0.6100020408630371,0.5793384313583374,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.890999972820282,0.5091149210929871,0.3574241995811462,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7812637090682983,0.3386974632740021,0.3246009945869446,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.6834364533424377,0.2240563631057739,1.0278406143188477,285.0380249023437,284.95001220703125,299.9996337890625,288.5715026855469,298.1162414550781,297.26544189453125,285.0370788574219,1.0,0.6241917610168457,0.4146009087562561,0.4146009087562561,1.0,1.0,-3.206867218017578,0.998883068561554,2.207984209060669,0.2248737215995788,0.9042383432388306,0.9042383432388306,0.0,201.3752593994141,210.0,43577.0546875,0.0,2980.542236328125,1.0,280.65789794921875,283.5045471191406,291.6114807128906,294.3978271484375,293.1499938964844,293.1499938964844,280.3500061035156,35856.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954695463180542,1.0,0.0,0.0,3.662163019180298,3.662187099456787,8.948878758019418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.96728515625,0.0,1545.6617431640625,1895.4371337890625,0.0,3905.162353515625,0.9078927636146544,1.0,0.0,3.0,1.0,0.0
12149100,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8352233171463013,0.4190327227115631,0.3805874586105346,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9496443271636964,0.609389066696167,0.579067587852478,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8896660208702087,0.5105165839195251,0.3585849702358246,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7793930172920227,0.3386659324169159,0.3247891068458557,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.681697428226471,0.2239613234996795,1.0283037424087524,284.89971923828125,284.95001220703125,299.9906311035156,288.59783935546875,298.1094665527344,297.2608337402344,284.8926086425781,1.0,0.6253994107246399,0.4142374992370605,0.4142374992370605,1.0,1.0,-3.208045721054077,0.9983336925506592,2.209712028503418,0.2240885943174362,0.9025563597679138,0.9025563597679138,0.0,203.33905029296875,210.0,44538.984375,0.0,2993.7783203125,1.0,280.40093994140625,283.32476806640625,291.6741027832031,294.5833435058594,293.1499938964844,293.1499938964844,280.3500061035156,35959.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964269995689392,1.0,0.0,0.0,3.662733793258667,3.662758111953736,8.951669201451296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.06396484375,0.0,1547.0772705078125,1895.4371337890625,0.0,3990.55615234375,0.9080536365509032,1.0,0.0,3.0,1.0,0.0
12149160,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8322899341583252,0.4178822338581085,0.3796946406364441,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.9460780620574952,0.6084672212600708,0.5783858895301819,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8877282738685608,0.511701762676239,0.3595085740089416,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.7769713997840881,0.3384229242801666,0.3247196674346924,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.6794169545173645,0.2236809283494949,1.0277951955795288,284.855712890625,284.95001220703125,299.9815673828125,288.622802734375,298.1010437011719,297.254150390625,284.854736328125,1.0,0.6264012455940247,0.4138029217720032,0.4138029217720032,1.0,1.0,-3.206571817398072,0.9966531991958618,2.20991849899292,0.2227955907583236,0.9014490842819214,0.9014490842819214,0.0,205.54217529296875,213.0,44679.46484375,0.0,3002.725830078125,1.0,280.3575744628906,283.2767333984375,291.6771850585937,294.5533752441406,293.1499938964844,293.1499938964844,280.04998779296875,36044.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688758850097656,1.0,0.0,0.0,3.661120176315308,3.661144256591797,8.943783313952736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.181640625,0.0,1545.907470703125,1895.4371337890625,0.0,4031.299560546875,0.9077815413475036,1.0,0.0,3.0,1.0,0.0
12149220,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6753845214844,0.8262937664985657,0.4152655601501465,0.3776288032531738,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752014160156,0.9385613203048706,0.6061362624168396,0.576540470123291,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67529296875,0.8836998343467712,0.5137463808059692,0.3611349165439605,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.7719005942344666,0.3375787138938904,0.3242218792438507,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759948730469,0.6745286583900452,0.2227808833122253,1.0251502990722656,284.6753234863281,284.95001220703125,299.9633483886719,288.6681213378906,298.08282470703125,297.2391662597656,284.6741943359375,1.0,0.6279298067092896,0.4129337668418884,0.4129337668418884,1.0,1.0,-3.200048923492432,0.9919883608818054,2.208060503005981,0.2197122722864151,0.8962789177894592,0.8962789177894592,0.0,209.8808135986328,216.0,45743.1328125,0.0,3012.6630859375,1.0,280.0580444335937,283.0545654296875,291.71405029296875,294.66375732421875,293.1499938964844,293.1499938964844,280.3500061035156,36274.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98068368434906,1.0,0.0,0.0,3.6515746116638175,3.651598691940308,8.89720581653819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.54150390625,0.0,1536.9742431640625,1895.4371337890625,0.0,4134.66357421875,0.9057990908622742,1.0,0.0,3.0,1.0,0.0
12149280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6753845214844,0.8262937664985657,0.4152655601501465,0.3776288032531738,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752014160156,0.9385613203048706,0.6061362624168396,0.576540470123291,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67529296875,0.8836998343467712,0.5137463808059692,0.3611349165439605,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.7719005942344666,0.3375787138938904,0.3242218792438507,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759948730469,0.6745286583900452,0.2227808833122253,1.0251502990722656,284.6753234863281,284.95001220703125,299.9633483886719,288.6681213378906,298.08282470703125,297.2391662597656,284.6741943359375,1.0,0.6279298067092896,0.4129337668418884,0.4129337668418884,1.0,1.0,-3.200048923492432,0.9919883608818054,2.208060503005981,0.2197122722864151,0.8962789177894592,0.8962789177894592,0.0,209.8808135986328,216.0,45743.1328125,0.0,3012.6630859375,1.0,280.0580444335937,283.0545654296875,291.71405029296875,294.66375732421875,293.1499938964844,293.1499938964844,280.3500061035156,36274.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98068368434906,1.0,0.0,0.0,3.6515746116638175,3.651598691940308,8.89720581653819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.54150390625,0.0,1536.9742431640625,1895.4371337890625,0.0,4134.66357421875,0.9057990908622742,1.0,0.0,3.0,1.0,0.0
12149340,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.8223732709884644,0.4143301248550415,0.376397967338562,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.933518409729004,0.6054031848907471,0.5754274129867554,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.881925106048584,0.517365038394928,0.3633546829223633,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.7686602473258972,0.3376245498657226,0.3240622580051422,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.6712219715118408,0.222455158829689,1.0231738090515137,284.8470764160156,284.95001220703125,299.9449157714844,288.706787109375,298.0751953125,297.2392272949219,284.8486328125,1.0,0.6293100118637085,0.4120646119117737,0.4120646119117737,1.0,1.0,-3.197316169738769,0.9886995553970336,2.2086164951324463,0.2168354541063308,0.8962959051132202,0.8962959051132202,0.0,212.96792602539065,219.0,44659.84375,0.0,3023.760986328125,1.0,280.3420104980469,283.2673645019531,291.662841796875,294.4778137207031,293.1499938964844,293.1499938964844,280.6499938964844,36170.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676533341407776,1.0,0.0,0.0,3.644409656524658,3.644433736801148,8.862324989422632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.8037109375,0.0,1528.2353515625,1895.4371337890625,0.0,4020.50732421875,0.9041566848754884,1.0,0.0,3.0,1.0,0.0
12149400,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.8223732709884644,0.4143301248550415,0.376397967338562,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.933518409729004,0.6054031848907471,0.5754274129867554,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.881925106048584,0.517365038394928,0.3633546829223633,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.7686602473258972,0.3376245498657226,0.3240622580051422,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.6712219715118408,0.222455158829689,1.0231738090515137,284.8470764160156,284.95001220703125,299.9449157714844,288.706787109375,298.0751953125,297.2392272949219,284.8486328125,1.0,0.6293100118637085,0.4120646119117737,0.4120646119117737,1.0,1.0,-3.197316169738769,0.9886995553970336,2.2086164951324463,0.2168354541063308,0.8962959051132202,0.8962959051132202,0.0,212.96792602539065,219.0,44659.84375,0.0,3023.760986328125,1.0,280.3420104980469,283.2673645019531,291.662841796875,294.4778137207031,293.1499938964844,293.1499938964844,280.6499938964844,36170.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676533341407776,1.0,0.0,0.0,3.644409656524658,3.644433736801148,8.862324989422632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.8037109375,0.0,1528.2353515625,1895.4371337890625,0.0,4020.50732421875,0.9041566848754884,1.0,0.0,3.0,1.0,0.0
12149460,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8212366104125977,0.4148012101650238,0.3766307532787323,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9320629835128784,0.6063131093978882,0.5760203003883362,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8831437826156616,0.5223786234855652,0.3666747808456421,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.768070638179779,0.3387480080127716,0.3249570727348327,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.6704617738723755,0.2230139374732971,1.0250383615493774,285.04217529296875,284.95001220703125,299.9263000488281,288.738037109375,298.0776672363281,297.2523498535156,285.0439453125,1.0,0.6313534379005432,0.4115313589572906,0.4115313589572906,1.0,1.0,-3.205610990524292,0.9902206659317015,2.21539044380188,0.2161846905946731,0.8991262912750244,0.8991262912750244,0.0,214.7386779785156,222.0,43667.453125,0.0,3051.06005859375,1.0,280.641845703125,283.5015563964844,291.67987060546875,294.414306640625,293.1499938964844,293.1499938964844,280.95001220703125,35966.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526644349098206,1.0,0.0,0.0,3.644980192184448,3.6450042724609375,8.865100085131417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.708984375,0.0,1527.342529296875,1895.4371337890625,0.0,3886.93359375,0.9041526317596436,1.0,0.0,3.0,1.0,0.0
12149520,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8212366104125977,0.4148012101650238,0.3766307532787323,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9320629835128784,0.6063131093978882,0.5760203003883362,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8831437826156616,0.5223786234855652,0.3666747808456421,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.768070638179779,0.3387480080127716,0.3249570727348327,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.6704617738723755,0.2230139374732971,1.0250383615493774,285.04217529296875,284.95001220703125,299.9263000488281,288.738037109375,298.0776672363281,297.2523498535156,285.0439453125,1.0,0.6313534379005432,0.4115313589572906,0.4115313589572906,1.0,1.0,-3.205610990524292,0.9902206659317015,2.21539044380188,0.2161846905946731,0.8991262912750244,0.8991262912750244,0.0,214.7386779785156,222.0,43667.453125,0.0,3051.06005859375,1.0,280.641845703125,283.5015563964844,291.67987060546875,294.414306640625,293.1499938964844,293.1499938964844,280.95001220703125,35966.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526644349098206,1.0,0.0,0.0,3.644980192184448,3.6450042724609375,8.865100085131417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.708984375,0.0,1527.342529296875,1895.4371337890625,0.0,3886.93359375,0.9041526317596436,1.0,0.0,3.0,1.0,0.0
12149580,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.244384765625,0.8210508823394775,0.4159181416034698,0.3775320053100586,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24468994140625,0.9318774342536926,0.608067512512207,0.5775206685066223,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445983886719,0.8853805065155029,0.5281055569648743,0.3705516159534454,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2441711425781,0.7684891223907471,0.3404926359653473,0.3265008330345154,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435913085937,0.6707957983016968,0.2241509407758712,1.0296950340270996,285.2445068359375,284.95001220703125,299.9075012207031,288.76123046875,298.084228515625,297.2710266113281,285.2469482421875,1.0,0.6341155171394348,0.4109980762004852,0.4109980762004852,1.0,1.0,-3.220613718032837,0.9941529035568236,2.2264609336853027,0.2163912802934646,0.9047173261642456,0.9047173261642456,0.0,216.3170166015625,225.0,42903.3984375,0.0,3091.810546875,1.0,280.94171142578125,283.7410583496094,291.7142639160156,294.3949584960937,293.1499938964844,293.1499938964844,280.6499938964844,35716.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404206871986388,1.0,0.0,0.0,3.6548666954040527,3.654890775680542,8.913256124287727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.9345703125,0.0,1536.4622802734375,1895.4371337890625,0.0,3776.26953125,0.9061932563781738,1.0,0.0,3.0,1.0,0.0
