time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149640,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.244384765625,0.8210508823394775,0.4159181416034698,0.3775320053100586,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24468994140625,0.9318774342536926,0.608067512512207,0.5775206685066223,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445983886719,0.8853805065155029,0.5281055569648743,0.3705516159534454,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2441711425781,0.7684891223907471,0.3404926359653473,0.3265008330345154,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435913085937,0.6707957983016968,0.2241509407758712,1.0296950340270996,285.2445068359375,284.95001220703125,299.9075012207031,288.76123046875,298.084228515625,297.2710266113281,285.2469482421875,1.0,0.6341155171394348,0.4109980762004852,0.4109980762004852,1.0,1.0,-3.220613718032837,0.9941529035568236,2.2264609336853027,0.2163912802934646,0.9047173261642456,0.9047173261642456,0.0,216.3170166015625,225.0,42903.3984375,0.0,3091.810546875,1.0,280.94171142578125,283.7410583496094,291.7142639160156,294.3949584960937,293.1499938964844,293.1499938964844,280.6499938964844,35716.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404206871986388,1.0,0.0,0.0,3.6548666954040527,3.654890775680542,8.913256124287727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.9345703125,0.0,1536.4622802734375,1895.4371337890625,0.0,3776.26953125,0.9061932563781738,1.0,0.0,3.0,1.0,0.0
12149700,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.8206424713134766,0.4159221649169922,0.3778994083404541,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220397949219,0.9313989877700806,0.6084358096122742,0.5782384872436523,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.8861526846885681,0.5304651856422424,0.3724506199359894,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.7684583067893982,0.3411062061786651,0.3272995352745056,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.6707984805107117,0.2245817333459854,1.0323491096496582,285.12274169921875,284.95001220703125,299.8980407714844,288.7695617675781,298.08380126953125,297.275146484375,285.1162109375,1.0,0.6356644034385681,0.4107314348220825,0.4107314348220825,1.0,1.0,-3.228363037109375,0.9961930513381958,2.2321701049804688,0.2166424095630645,0.9047093987464904,0.9047093987464904,0.0,217.40985107421875,225.0,43828.16796875,0.0,3114.5087890625,1.0,280.6985168457031,283.5773620605469,291.8101501464844,294.64752197265625,293.1499938964844,293.1499938964844,280.6499938964844,35755.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490708708763124,1.0,0.0,0.0,3.65977931022644,3.6598033905029297,8.937232678363216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.27001953125,0.0,1542.240966796875,1895.4371337890625,0.0,3854.587646484375,0.9072651863098145,1.0,0.0,3.0,1.0,0.0
12149760,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.8190297484397888,0.4153571128845215,0.3776457607746124,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.9294021725654602,0.6081721782684326,0.5782886743545532,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8856322169303894,0.5322946906089783,0.3738993406295776,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.7673516273498535,0.3413335978984833,0.3277234435081482,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.6698175668716431,0.2247242182493209,1.033824801445007,285.0829467773437,284.95001220703125,299.8885192871094,288.7756042480469,298.07891845703125,297.27349853515625,285.08203125,1.0,0.6370635032653809,0.410272866487503,0.410272866487503,1.0,1.0,-3.2321531772613525,0.996330499649048,2.2358226776123047,0.2159573137760162,0.9051603078842164,0.9051603078842164,0.0,219.16717529296875,228.0,44023.28125,0.0,3132.392333984375,1.0,280.657470703125,283.532470703125,291.82720947265625,294.6529541015625,293.1499938964844,293.1499938964844,280.3500061035156,35801.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552164673805236,1.0,0.0,0.0,3.662955045700073,3.6629791259765625,8.952750363278028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.42724609375,0.0,1546.1396484375,1895.4371337890625,0.0,3909.832275390625,0.908034086227417,1.0,0.0,3.0,1.0,0.0
12149820,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8142714500427246,0.4133833646774292,0.3762779235839844,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9234442114830016,0.6065555810928345,0.5772677063941956,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8830068707466125,0.5351429581642151,0.376169204711914,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7636964321136475,0.3410640656948089,0.3278573751449585,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6664339303970337,0.2244041711091995,1.0340787172317505,284.90167236328125,284.95001220703125,299.8693542480469,288.7804870605469,298.0635681152344,297.26275634765625,284.900390625,1.0,0.6393436789512634,0.4093557596206665,0.4093557596206665,1.0,1.0,-3.232486724853516,0.9939555525779724,2.2385311126708984,0.2135974317789077,0.9030058979988098,0.9030058979988098,0.0,223.3998565673828,231.0,45170.984375,0.0,3156.47119140625,1.0,280.3582763671875,283.3075866699219,291.8466491699219,294.7681579589844,293.1499938964844,293.1499938964844,280.04998779296875,35980.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718196988105774,1.0,0.0,0.0,3.664295196533203,3.664319276809693,8.959302135735925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.0830078125,0.0,1548.9833984375,1895.4371337890625,0.0,4057.21923828125,0.9084475040435792,1.0,0.0,3.0,1.0,0.0
12149880,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8142714500427246,0.4133833646774292,0.3762779235839844,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9234442114830016,0.6065555810928345,0.5772677063941956,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8830068707466125,0.5351429581642151,0.376169204711914,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7636964321136475,0.3410640656948089,0.3278573751449585,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6664339303970337,0.2244041711091995,1.0340787172317505,284.90167236328125,284.95001220703125,299.8693542480469,288.7804870605469,298.0635681152344,297.26275634765625,284.900390625,1.0,0.6393436789512634,0.4093557596206665,0.4093557596206665,1.0,1.0,-3.232486724853516,0.9939555525779724,2.2385311126708984,0.2135974317789077,0.9030058979988098,0.9030058979988098,0.0,223.3998565673828,231.0,45170.984375,0.0,3156.47119140625,1.0,280.3582763671875,283.3075866699219,291.8466491699219,294.7681579589844,293.1499938964844,293.1499938964844,280.04998779296875,35980.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718196988105774,1.0,0.0,0.0,3.664295196533203,3.664319276809693,8.959302135735925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.0830078125,0.0,1548.9833984375,1895.4371337890625,0.0,4057.21923828125,0.9084475040435792,1.0,0.0,3.0,1.0,0.0
12149940,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.8086060881614685,0.4108054637908935,0.3742669224739074,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.9165264368057252,0.6040698289871216,0.5753010511398315,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71417236328125,0.8796016573905945,0.5373814702033997,0.3779453933238983,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.7592555284500122,0.3401666283607483,0.327328085899353,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7150573730469,0.6621719598770142,0.2235079705715179,1.0315289497375488,284.7142333984375,284.95001220703125,299.8500061035156,288.7751159667969,298.044921875,297.2477111816406,284.7128295898437,1.0,0.6409030556678772,0.4084386229515075,0.4084386229515075,1.0,1.0,-3.2261412143707275,0.98920738697052,2.236933708190918,0.2104091048240661,0.8983057141304016,0.8983057141304016,0.0,227.8206024169922,234.0,46197.1640625,0.0,3167.051513671875,1.0,280.0580139160156,283.08013916015625,291.831787109375,294.8258056640625,293.1499938964844,293.1499938964844,280.3500061035156,36211.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985787272453308,1.0,0.0,0.0,3.65709376335144,3.6571178436279297,8.924121743802971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.857421875,0.0,1542.661865234375,1895.4371337890625,0.0,4178.822265625,0.9069892764091492,1.0,0.0,3.0,1.0,0.0
12150000,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.8086060881614685,0.4108054637908935,0.3742669224739074,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.9165264368057252,0.6040698289871216,0.5753010511398315,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71417236328125,0.8796016573905945,0.5373814702033997,0.3779453933238983,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.7592555284500122,0.3401666283607483,0.327328085899353,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7150573730469,0.6621719598770142,0.2235079705715179,1.0315289497375488,284.7142333984375,284.95001220703125,299.8500061035156,288.7751159667969,298.044921875,297.2477111816406,284.7128295898437,1.0,0.6409030556678772,0.4084386229515075,0.4084386229515075,1.0,1.0,-3.2261412143707275,0.98920738697052,2.236933708190918,0.2104091048240661,0.8983057141304016,0.8983057141304016,0.0,227.8206024169922,234.0,46197.1640625,0.0,3167.051513671875,1.0,280.0580139160156,283.08013916015625,291.831787109375,294.8258056640625,293.1499938964844,293.1499938964844,280.3500061035156,36211.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985787272453308,1.0,0.0,0.0,3.65709376335144,3.6571178436279297,8.924121743802971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.857421875,0.0,1542.661865234375,1895.4371337890625,0.0,4178.822265625,0.9069892764091492,1.0,0.0,3.0,1.0,0.0
12150060,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8053640127182007,0.4099515974521637,0.37315833568573,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9127144813537598,0.6032017469406128,0.5741302371025085,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8781399130821228,0.5399796962738037,0.3794789016246795,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.756805956363678,0.3400183618068695,0.3270240426063537,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6597152352333069,0.2231577932834625,1.029592752456665,284.86309814453125,284.95001220703125,299.8359680175781,288.76715087890625,298.0384521484375,297.24609375,284.86627197265625,1.0,0.6418288350105286,0.4080017805099487,0.4080017805099487,1.0,1.0,-3.222538471221924,0.9867254495620728,2.235812902450561,0.2086147665977478,0.8987778425216675,0.8987778425216675,0.0,230.3346099853516,234.0,45100.26171875,0.0,3173.070068359375,1.0,280.3280944824219,283.2709655761719,291.7314147949219,294.57794189453125,293.1499938964844,293.1499938964844,280.3500061035156,36135.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976593017578125,1.0,0.0,0.0,3.652968168258667,3.652992248535156,8.903998605092056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.537109375,0.0,1537.4862060546875,1895.4371337890625,0.0,4099.0380859375,0.9060543179512024,1.0,0.0,3.0,1.0,0.0
12150120,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8047033548355103,0.4098485708236694,0.3730334341526031,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9119327664375304,0.6031239032745361,0.5740050673484802,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8781760334968567,0.5412166118621826,0.3803096413612366,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7563518285751343,0.3401275277137756,0.3270976543426513,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6592217683792114,0.2231527268886566,1.029467225074768,284.8785095214844,284.95001220703125,299.8305053710937,288.76397705078125,298.03759765625,297.2477722167969,284.8797607421875,1.0,0.6422706246376038,0.4078318774700165,0.4078318774700165,1.0,1.0,-3.22317123413086,0.9864916801452636,2.236679553985596,0.2081758975982666,0.8986923694610596,0.8986923694610596,0.0,230.9926147460937,237.0,45056.15234375,0.0,3178.071533203125,1.0,280.342041015625,283.2876892089844,291.72900390625,294.5837707519531,293.1499938964844,293.1499938964844,280.6499938964844,36116.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974636971950531,1.0,0.0,0.0,3.652009248733521,3.6520333290100098,8.89932493919332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.5908203125,0.0,1536.2762451171875,1895.4371337890625,0.0,4081.93310546875,0.9058166742324828,1.0,0.0,3.0,1.0,0.0
12150180,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8035325407981873,0.410267561674118,0.37322798371315,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9105308651924132,0.6037889122962952,0.5743783116340637,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8794683814048767,0.5464586019515991,0.3837880790233612,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7557839751243591,0.3411541879177093,0.3279069662094116,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.6585180163383484,0.2236684560775756,1.0311667919158936,285.0668029785156,284.95001220703125,299.8109436035156,288.7520751953125,298.0397033691406,297.26080322265625,285.0683288574219,1.0,0.6442670822143555,0.4072251617908478,0.4072251617908478,1.0,1.0,-3.231045722961426,0.9876420497894288,2.243403673171997,0.2072659283876419,0.9018059372901917,0.9018059372901917,0.0,232.8336334228516,240.0,44009.9296875,0.0,3205.41357421875,1.0,280.64190673828125,283.51715087890625,291.6992492675781,294.4678955078125,293.1499938964844,293.1499938964844,280.3500061035156,35922.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607505798339844,1.0,0.0,0.0,3.654247522354126,3.6542716026306152,8.910236601877841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.79736328125,0.0,1537.322265625,1895.4371337890625,0.0,3959.27392578125,0.906193733215332,1.0,0.0,3.0,1.0,0.0
12150240,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8035325407981873,0.410267561674118,0.37322798371315,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9105308651924132,0.6037889122962952,0.5743783116340637,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8794683814048767,0.5464586019515991,0.3837880790233612,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7557839751243591,0.3411541879177093,0.3279069662094116,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.6585180163383484,0.2236684560775756,1.0311667919158936,285.0668029785156,284.95001220703125,299.8109436035156,288.7520751953125,298.0397033691406,297.26080322265625,285.0683288574219,1.0,0.6442670822143555,0.4072251617908478,0.4072251617908478,1.0,1.0,-3.231045722961426,0.9876420497894288,2.243403673171997,0.2072659283876419,0.9018059372901917,0.9018059372901917,0.0,232.8336334228516,240.0,44009.9296875,0.0,3205.41357421875,1.0,280.64190673828125,283.51715087890625,291.6992492675781,294.4678955078125,293.1499938964844,293.1499938964844,280.3500061035156,35922.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607505798339844,1.0,0.0,0.0,3.654247522354126,3.6542716026306152,8.910236601877841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.79736328125,0.0,1537.322265625,1895.4371337890625,0.0,3959.27392578125,0.906193733215332,1.0,0.0,3.0,1.0,0.0
12150300,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.802924633026123,0.4100562036037445,0.3733620345592499,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9098464846611024,0.6037746071815491,0.5746878385543823,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8800850510597229,0.548677921295166,0.3855694532394409,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7555480599403381,0.3415130376815796,0.3284355401992798,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6582736968994141,0.2238743603229522,1.0326961278915403,284.9479675292969,284.95001220703125,299.8011169433594,288.745849609375,298.03814697265625,297.2636413574219,284.94146728515625,1.0,0.6454595327377319,0.406921774148941,0.406921774148941,1.0,1.0,-3.2362027168273926,0.9886370301246644,2.247565746307373,0.2070756405591964,0.9006581902503967,0.9006581902503967,0.0,233.88455200195312,240.0,45016.23046875,0.0,3222.5166015625,1.0,280.3986511230469,283.3592529296875,291.7742614746094,294.6947937011719,293.1499938964844,293.1499938964844,280.3500061035156,35976.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967804491519928,1.0,0.0,0.0,3.6549363136291504,3.65496039390564,8.913594911064138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.20556640625,0.0,1538.49267578125,1895.4371337890625,0.0,4021.842529296875,0.9063311219215392,1.0,0.0,3.0,1.0,0.0
12150360,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8012528419494629,0.4093372225761413,0.3729489147663116,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9080327153205872,0.6032054424285889,0.5744210481643677,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8796544671058655,0.5504077076911926,0.3869365751743316,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7544844150543213,0.3415360748767853,0.3286457359790802,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6572842597961426,0.2238372713327407,1.0332728624343872,284.9061584472656,284.95001220703125,299.7912902832031,288.73944091796875,298.032958984375,297.261474609375,284.9051513671875,1.0,0.6465387940406799,0.4065701365470886,0.4065701365470886,1.0,1.0,-3.237982273101806,0.9883096218109132,2.2496726512908936,0.2063940912485122,0.899911105632782,0.899911105632782,0.0,235.52944946289065,243.0,45157.484375,0.0,3235.515380859375,1.0,280.3573913574219,283.3139038085937,291.7787170410156,294.6824035644531,293.1499938964844,293.1499938964844,280.04998779296875,36036.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726645946502686,1.0,0.0,0.0,3.653667688369751,3.65369176864624,8.907408641789516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.06884765625,0.0,1537.5225830078125,1895.4371337890625,0.0,4064.640625,0.9061145186424256,1.0,0.0,3.0,1.0,0.0
12150420,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230834960937,0.7965245842933655,0.4071211218833923,0.3713404238224029,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228698730469,0.9030170440673828,0.6010767817497253,0.5728862285614014,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.722900390625,0.8774452805519104,0.5530990362167358,0.3890829086303711,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.7511875629425049,0.3409319818019867,0.3284381031990051,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.6541720032691956,0.2232357412576675,1.0321354866027832,284.7229919433594,284.95001220703125,299.77154541015625,288.7261962890625,298.0177001953125,297.2505187988281,284.7216796875,1.0,0.6482790112495422,0.4058668613433838,0.4058668613433838,1.0,1.0,-3.2351744174957275,0.9853885769844056,2.249785661697388,0.2042237073183059,0.8953626155853271,0.8953626155853271,0.0,239.50607299804688,246.0,46208.80078125,0.0,3251.300537109375,1.0,280.05810546875,283.0905456542969,291.7812194824219,294.771728515625,293.1499938964844,293.1499938964844,280.3500061035156,36239.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869368672370912,1.0,0.0,0.0,3.6454169750213614,3.645441055297852,8.867225460562622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.931640625,0.0,1529.86279296875,1895.4371337890625,0.0,4188.7236328125,0.9044007062911988,1.0,0.0,3.0,1.0,0.0
12150480,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230834960937,0.7965245842933655,0.4071211218833923,0.3713404238224029,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228698730469,0.9030170440673828,0.6010767817497253,0.5728862285614014,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.722900390625,0.8774452805519104,0.5530990362167358,0.3890829086303711,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.7511875629425049,0.3409319818019867,0.3284381031990051,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.6541720032691956,0.2232357412576675,1.0321354866027832,284.7229919433594,284.95001220703125,299.77154541015625,288.7261962890625,298.0177001953125,297.2505187988281,284.7216796875,1.0,0.6482790112495422,0.4058668613433838,0.4058668613433838,1.0,1.0,-3.2351744174957275,0.9853885769844056,2.249785661697388,0.2042237073183059,0.8953626155853271,0.8953626155853271,0.0,239.50607299804688,246.0,46208.80078125,0.0,3251.300537109375,1.0,280.05810546875,283.0905456542969,291.7812194824219,294.771728515625,293.1499938964844,293.1499938964844,280.3500061035156,36239.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869368672370912,1.0,0.0,0.0,3.6454169750213614,3.645441055297852,8.867225460562622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.931640625,0.0,1529.86279296875,1895.4371337890625,0.0,4188.7236328125,0.9044007062911988,1.0,0.0,3.0,1.0,0.0
12150540,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7930288314819336,0.4062994122505188,0.3702605068683624,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8993077278137207,0.6001940965652466,0.5716979503631592,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8764647841453552,0.5572245717048645,0.3916608989238739,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7487407922744751,0.3410075604915619,0.3283441662788391,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6517412662506104,0.2230381965637207,1.030889630317688,284.8883972167969,284.95001220703125,299.7517395019531,288.7123718261719,298.0116271972656,297.2525634765625,284.88970947265625,1.0,0.6498228907585144,0.4051635861396789,0.4051635861396789,1.0,1.0,-3.2339227199554443,0.9830340147018432,2.2508885860443115,0.2019544094800949,0.8958886861801147,0.8958886861801147,0.0,242.64907836914065,249.0,45083.203125,0.0,3265.913330078125,1.0,280.3419494628906,283.2990417480469,291.6797180175781,294.5352783203125,293.1499938964844,293.1499938964844,280.6499938964844,36124.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763931632041932,1.0,0.0,0.0,3.639996290206909,3.6400203704833984,8.840873988447129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.89111328125,0.0,1522.9970703125,1895.4371337890625,0.0,4097.29296875,0.9031384587287904,1.0,0.0,3.0,1.0,0.0
12150600,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7930288314819336,0.4062994122505188,0.3702605068683624,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8993077278137207,0.6001940965652466,0.5716979503631592,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8764647841453552,0.5572245717048645,0.3916608989238739,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7487407922744751,0.3410075604915619,0.3283441662788391,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6517412662506104,0.2230381965637207,1.030889630317688,284.8883972167969,284.95001220703125,299.7517395019531,288.7123718261719,298.0116271972656,297.2525634765625,284.88970947265625,1.0,0.6498228907585144,0.4051635861396789,0.4051635861396789,1.0,1.0,-3.2339227199554443,0.9830340147018432,2.2508885860443115,0.2019544094800949,0.8958886861801147,0.8958886861801147,0.0,242.64907836914065,249.0,45083.203125,0.0,3265.913330078125,1.0,280.3419494628906,283.2990417480469,291.6797180175781,294.5352783203125,293.1499938964844,293.1499938964844,280.6499938964844,36124.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763931632041932,1.0,0.0,0.0,3.639996290206909,3.6400203704833984,8.840873988447129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.89111328125,0.0,1522.9970703125,1895.4371337890625,0.0,4097.29296875,0.9031384587287904,1.0,0.0,3.0,1.0,0.0
12150660,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.7919669151306152,0.4067702889442444,0.3705169260501861,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.8980728983879089,0.6008004546165466,0.5720398426055908,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.877855122089386,0.5626980066299438,0.3953083157539367,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.748266339302063,0.3420675098896026,0.3292018175125122,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.6511945128440857,0.223635658621788,1.0330345630645752,285.0768127441406,284.95001220703125,299.7318725585937,288.697998046875,298.0145263671875,297.26666259765625,285.078369140625,1.0,0.6519452333450317,0.4045775830745697,0.4045775830745697,1.0,1.0,-3.242631673812866,0.9844955801963806,2.258136034011841,0.2011617571115493,0.8991363048553467,0.8991363048553467,0.0,244.5795440673828,252.0,44043.015625,0.0,3295.8896484375,1.0,280.6418151855469,283.528564453125,291.6472473144531,294.4178466796875,293.1499938964844,293.1499938964844,280.95001220703125,35918.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629570841789246,1.0,0.0,0.0,3.642378330230713,3.642402410507202,8.852448445395567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.5126953125,0.0,1524.0997314453125,1895.4371337890625,0.0,3978.901611328125,0.9035369753837584,1.0,0.0,3.0,1.0,0.0
12150720,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.7919669151306152,0.4067702889442444,0.3705169260501861,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.8980728983879089,0.6008004546165466,0.5720398426055908,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.877855122089386,0.5626980066299438,0.3953083157539367,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.748266339302063,0.3420675098896026,0.3292018175125122,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.6511945128440857,0.223635658621788,1.0330345630645752,285.0768127441406,284.95001220703125,299.7318725585937,288.697998046875,298.0145263671875,297.26666259765625,285.078369140625,1.0,0.6519452333450317,0.4045775830745697,0.4045775830745697,1.0,1.0,-3.242631673812866,0.9844955801963806,2.258136034011841,0.2011617571115493,0.8991363048553467,0.8991363048553467,0.0,244.5795440673828,252.0,44043.015625,0.0,3295.8896484375,1.0,280.6418151855469,283.528564453125,291.6472473144531,294.4178466796875,293.1499938964844,293.1499938964844,280.95001220703125,35918.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629570841789246,1.0,0.0,0.0,3.642378330230713,3.642402410507202,8.852448445395567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.5126953125,0.0,1524.0997314453125,1895.4371337890625,0.0,3978.901611328125,0.9035369753837584,1.0,0.0,3.0,1.0,0.0
12150780,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702941894531,0.7917593121528625,0.4078249037265777,0.3713805079460144,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704467773437,0.8977442979812622,0.6021670699119568,0.573200523853302,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704162597656,0.88006591796875,0.568835437297821,0.3994778394699096,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702331542969,0.7485780715942383,0.34369558095932,0.3306528627872467,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699279785156,0.6515039205551147,0.2247590571641922,1.0377116203308103,285.2703552246094,284.95001220703125,299.71197509765625,288.68316650390625,298.0209655761719,297.2855224609375,285.27301025390625,1.0,0.6547027826309204,0.4039915800094604,0.4039915800094604,1.0,1.0,-3.257446765899658,0.9881013035774232,2.26934552192688,0.2010999619960785,0.9050049781799316,0.9050049781799316,0.0,246.32620239257807,255.0,43279.25,0.0,3338.64794921875,1.0,280.94171142578125,283.7606506347656,291.6383056640625,294.3476867675781,293.1499938964844,293.1499938964844,280.6499938964844,35674.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511771202087402,1.0,0.0,0.0,3.653831243515015,3.653855085372925,8.908205586521944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.5791015625,0.0,1534.9954833984375,1895.4371337890625,0.0,3873.56005859375,0.9059327840805054,1.0,0.0,3.0,1.0,0.0
12150840,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702941894531,0.7917593121528625,0.4078249037265777,0.3713805079460144,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704467773437,0.8977442979812622,0.6021670699119568,0.573200523853302,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704162597656,0.88006591796875,0.568835437297821,0.3994778394699096,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702331542969,0.7485780715942383,0.34369558095932,0.3306528627872467,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699279785156,0.6515039205551147,0.2247590571641922,1.0377116203308103,285.2703552246094,284.95001220703125,299.71197509765625,288.68316650390625,298.0209655761719,297.2855224609375,285.27301025390625,1.0,0.6547027826309204,0.4039915800094604,0.4039915800094604,1.0,1.0,-3.257446765899658,0.9881013035774232,2.26934552192688,0.2010999619960785,0.9050049781799316,0.9050049781799316,0.0,246.32620239257807,255.0,43279.25,0.0,3338.64794921875,1.0,280.94171142578125,283.7606506347656,291.6383056640625,294.3476867675781,293.1499938964844,293.1499938964844,280.6499938964844,35674.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511771202087402,1.0,0.0,0.0,3.653831243515015,3.653855085372925,8.908205586521944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.5791015625,0.0,1534.9954833984375,1895.4371337890625,0.0,3873.56005859375,0.9059327840805054,1.0,0.0,3.0,1.0,0.0
12150900,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.7913693189620972,0.4078102707862854,0.3717244863510132,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.8973038792610168,0.6023427844047546,0.5737358331680298,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14849853515625,0.8808748722076416,0.5713555812835693,0.4015043675899505,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.7485485672950745,0.3442425429821014,0.3313935995101928,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.6515361666679382,0.2251744568347931,1.0403194427490234,285.14898681640625,284.95001220703125,299.7019958496094,288.67559814453125,298.020263671875,297.2894287109375,285.1427307128906,1.0,0.6562229990959167,0.4036985635757446,0.4036985635757446,1.0,1.0,-3.264976978302002,0.989932894706726,2.275044202804565,0.2012000530958175,0.905173122882843,0.905173122882843,0.0,247.4906616210937,255.0,44162.64453125,0.0,3362.041748046875,1.0,280.6984558105469,283.5987243652344,291.7156677246094,294.58013916015625,293.1499938964844,293.1499938964844,280.6499938964844,35715.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596341848373412,1.0,0.0,0.0,3.659470319747925,3.659494400024414,8.93572405402665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.1923828125,0.0,1541.593017578125,1895.4371337890625,0.0,3949.32421875,0.9071688055992126,1.0,0.0,3.0,1.0,0.0
12150960,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.789868950843811,0.4072435796260834,0.371467113494873,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.8957492709159851,0.6018985509872437,0.5736162662506104,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.880579948425293,0.5733233094215393,0.4030549526214599,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.7476567625999451,0.344401478767395,0.3317570984363556,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.6507818102836609,0.2252987474203109,1.0417340993881226,285.1068420410156,284.95001220703125,299.6919860839844,288.6679382324219,298.0151672363281,297.2875366210937,285.10577392578125,1.0,0.6575828790664673,0.4032634198665619,0.4032634198665619,1.0,1.0,-3.2685353755950928,0.9899963140487672,2.278538942337036,0.2005002498626709,0.9057597517967224,0.9057597517967224,0.0,249.3001403808593,258.0,44322.34375,0.0,3380.154296875,1.0,280.657470703125,283.5519104003906,291.7182312011719,294.5689697265625,293.1499938964844,293.1499938964844,280.3500061035156,35762.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656031131744384,1.0,0.0,0.0,3.6633684635162354,3.663392782211304,8.954771715252718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.01904296875,0.0,1546.3118896484375,1895.4371337890625,0.0,4002.3720703125,0.9080991148948668,1.0,0.0,3.0,1.0,0.0
12151020,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.7854764461517334,0.4052691757678985,0.3701010346412658,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8911624550819397,0.5999214053153992,0.5722609162330627,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8786196112632751,0.576400876045227,0.4054938554763794,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.7446801066398621,0.3439798951148987,0.3317561149597168,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.648089587688446,0.2249269336462021,1.0417965650558472,284.9219055175781,284.95001220703125,299.6719665527344,288.6523742675781,297.9993896484375,297.2762145996094,284.92047119140625,1.0,0.6597618460655212,0.402393102645874,0.402393102645874,1.0,1.0,-3.268279552459717,0.9874852895736694,2.280794382095337,0.198152408003807,0.9038493037223816,0.9038493037223816,0.0,253.6041717529297,261.0,45446.5546875,0.0,3403.591064453125,1.0,280.3582763671875,283.3243713378906,291.71563720703125,294.65777587890625,293.1499938964844,293.1499938964844,280.04998779296875,35945.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981600821018219,1.0,0.0,0.0,3.6660101413726807,3.66603422164917,8.967690519057214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.12353515625,0.0,1550.6451416015625,1895.4371337890625,0.0,4142.623046875,0.9088067412376404,1.0,0.0,3.0,1.0,0.0
12151080,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.7854764461517334,0.4052691757678985,0.3701010346412658,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8911624550819397,0.5999214053153992,0.5722609162330627,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8786196112632751,0.576400876045227,0.4054938554763794,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.7446801066398621,0.3439798951148987,0.3317561149597168,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.648089587688446,0.2249269336462021,1.0417965650558472,284.9219055175781,284.95001220703125,299.6719665527344,288.6523742675781,297.9993896484375,297.2762145996094,284.92047119140625,1.0,0.6597618460655212,0.402393102645874,0.402393102645874,1.0,1.0,-3.268279552459717,0.9874852895736694,2.280794382095337,0.198152408003807,0.9038493037223816,0.9038493037223816,0.0,253.6041717529297,261.0,45446.5546875,0.0,3403.591064453125,1.0,280.3582763671875,283.3243713378906,291.71563720703125,294.65777587890625,293.1499938964844,293.1499938964844,280.04998779296875,35945.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981600821018219,1.0,0.0,0.0,3.6660101413726807,3.66603422164917,8.967690519057214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.12353515625,0.0,1550.6451416015625,1895.4371337890625,0.0,4142.623046875,0.9088067412376404,1.0,0.0,3.0,1.0,0.0
12151140,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319030761719,0.7803682684898376,0.4026936590671539,0.3680939972400665,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73162841796875,0.8857811689376831,0.5970813035964966,0.5699637532234192,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7316589355469,0.875960111618042,0.5788354277610779,0.4074117541313171,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320556640625,0.7410176992416382,0.3429224193096161,0.3310804665088653,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73260498046875,0.6446301341056824,0.2239681035280227,1.038989543914795,284.73175048828125,284.95001220703125,299.6518859863281,288.6365051269531,297.9804077148437,297.2606201171875,284.73028564453125,1.0,0.661203145980835,0.4015227854251861,0.4015227854251861,1.0,1.0,-3.261226177215576,0.9825962781906128,2.278629779815674,0.1949959546327591,0.8993629217147827,0.8993629217147827,0.0,258.06005859375,264.0,46457.51953125,0.0,3412.449462890625,1.0,280.0580139160156,283.0948791503906,291.68902587890625,294.69970703125,293.1499938964844,293.1499938964844,280.3500061035156,36179.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947255253791808,1.0,0.0,0.0,3.6599955558776855,3.660019636154175,8.938289397519839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.16943359375,0.0,1545.66748046875,1895.4371337890625,0.0,4255.3505859375,0.907615840435028,1.0,0.0,3.0,1.0,0.0
12151200,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319030761719,0.7803682684898376,0.4026936590671539,0.3680939972400665,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73162841796875,0.8857811689376831,0.5970813035964966,0.5699637532234192,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7316589355469,0.875960111618042,0.5788354277610779,0.4074117541313171,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320556640625,0.7410176992416382,0.3429224193096161,0.3310804665088653,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73260498046875,0.6446301341056824,0.2239681035280227,1.038989543914795,284.73175048828125,284.95001220703125,299.6518859863281,288.6365051269531,297.9804077148437,297.2606201171875,284.73028564453125,1.0,0.661203145980835,0.4015227854251861,0.4015227854251861,1.0,1.0,-3.261226177215576,0.9825962781906128,2.278629779815674,0.1949959546327591,0.8993629217147827,0.8993629217147827,0.0,258.06005859375,264.0,46457.51953125,0.0,3412.449462890625,1.0,280.0580139160156,283.0948791503906,291.68902587890625,294.69970703125,293.1499938964844,293.1499938964844,280.3500061035156,36179.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947255253791808,1.0,0.0,0.0,3.6599955558776855,3.660019636154175,8.938289397519839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.16943359375,0.0,1545.66748046875,1895.4371337890625,0.0,4255.3505859375,0.907615840435028,1.0,0.0,3.0,1.0,0.0
12151260,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7773695588111877,0.4017894864082336,0.3669323027133941,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8825313448905945,0.5958948731422424,0.5684776902198792,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8749247789382935,0.5820135474205017,0.4093125760555267,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7388544082641602,0.3426836431026459,0.33067587018013,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6424866914749146,0.223566472530365,1.0367770195007324,284.88427734375,284.95001220703125,299.6358337402344,288.6236267089844,297.97381591796875,297.2595520019531,284.8865661621094,1.0,0.6621543169021606,0.401074081659317,0.401074081659317,1.0,1.0,-3.257167339324951,0.979914367198944,2.2772529125213623,0.1930913776159286,0.8999702334403992,0.8999702334403992,0.0,260.7757568359375,264.0,45322.8515625,0.0,3418.381103515625,1.0,280.3336486816406,283.29034423828125,291.58367919921875,294.44696044921875,293.1499938964844,293.1499938964844,280.3500061035156,36100.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843297004699708,1.0,0.0,0.0,3.656444549560547,3.656468629837036,8.920953860069858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.8642578125,0.0,1541.1011962890625,1895.4371337890625,0.0,4166.244140625,0.9068028926849364,1.0,0.0,3.0,1.0,0.0
12151320,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.776983380317688,0.4017078280448913,0.3668459057807922,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8820838332176208,0.5957660675048828,0.5683298707008362,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8750255107879639,0.5829561352729797,0.409954696893692,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7385953664779663,0.3427356481552124,0.3307089209556579,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6422104239463806,0.2235550135374069,1.0366666316986084,284.8932800292969,284.95001220703125,299.6318054199219,288.6203918457031,297.9732360839844,297.2607421875,284.8944396972656,1.0,0.6624503135681152,0.4009618759155273,0.4009618759155273,1.0,1.0,-3.25756311416626,0.9797431230545044,2.277819871902466,0.1927919685840606,0.8999283909797668,0.8999283909797668,0.0,261.2381286621094,267.0,45294.15625,0.0,3421.852294921875,1.0,280.3420715332031,283.3002319335937,291.5824584960937,294.4509582519531,293.1499938964844,293.1499938964844,280.6499938964844,36089.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829542636871338,1.0,0.0,0.0,3.655940294265747,3.655964374542236,8.918493108467374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.2275390625,0.0,1540.45654296875,1895.4371337890625,0.0,4154.35009765625,0.9066765308380128,1.0,0.0,3.0,1.0,0.0
12151380,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.7760072946548462,0.402073472738266,0.3669981062412262,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8808547258377075,0.5960426330566406,0.56834477186203,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8764622211456299,0.5885095596313477,0.4136459529399872,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7381224632263184,0.3436275422573089,0.331390231847763,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.6416544318199158,0.2240231782197952,1.0381488800048828,285.0791015625,284.95001220703125,299.6116638183594,288.6041564941406,297.9755554199219,297.27392578125,285.0805358886719,1.0,0.6643243432044983,0.4004009962081909,0.4004009962081909,1.0,1.0,-3.264796257019043,0.980718731880188,2.2840776443481445,0.1918699294328689,0.9031903147697448,0.9031903147697448,0.0,263.0851745605469,270.0,44227.546875,0.0,3448.58984375,1.0,280.6419372558594,283.5277709960937,291.5497131347656,294.3306884765625,293.1499938964844,293.1499938964844,280.3500061035156,35901.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687689542770386,1.0,0.0,0.0,3.659010887145996,3.659034967422485,8.933480444284214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.5732421875,0.0,1542.474609375,1895.4371337890625,0.0,4030.356201171875,0.9072437286376952,1.0,0.0,3.0,1.0,0.0
12151440,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.7760072946548462,0.402073472738266,0.3669981062412262,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8808547258377075,0.5960426330566406,0.56834477186203,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8764622211456299,0.5885095596313477,0.4136459529399872,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7381224632263184,0.3436275422573089,0.331390231847763,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.6416544318199158,0.2240231782197952,1.0381488800048828,285.0791015625,284.95001220703125,299.6116638183594,288.6041564941406,297.9755554199219,297.27392578125,285.0805358886719,1.0,0.6643243432044983,0.4004009962081909,0.4004009962081909,1.0,1.0,-3.264796257019043,0.980718731880188,2.2840776443481445,0.1918699294328689,0.9031903147697448,0.9031903147697448,0.0,263.0851745605469,270.0,44227.546875,0.0,3448.58984375,1.0,280.6419372558594,283.5277709960937,291.5497131347656,294.3306884765625,293.1499938964844,293.1499938964844,280.3500061035156,35901.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687689542770386,1.0,0.0,0.0,3.659010887145996,3.659034967422485,8.933480444284214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.5732421875,0.0,1542.474609375,1895.4371337890625,0.0,4030.356201171875,0.9072437286376952,1.0,0.0,3.0,1.0,0.0
