time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151500,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.7755023241043091,0.4018434882164001,0.3671107590198517,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8802551031112671,0.5958379507064819,0.5684734582901001,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8771426677703857,0.5908330678939819,0.4155181348323822,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.7379342913627625,0.3439176678657532,0.3318564593791961,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.6414793729782104,0.2242058217525482,1.0395805835723877,284.9594421386719,284.95001220703125,299.6015930175781,288.5959777832031,297.973876953125,297.2764892578125,284.9529724121094,1.0,0.6654524803161621,0.4001205265522003,0.4001205265522003,1.0,1.0,-3.269627332687378,0.9816186428070068,2.288008689880371,0.1916722357273101,0.9021097421646118,0.9021097421646118,0.0,264.1444702148437,270.0,45233.55078125,0.0,3465.518798828125,1.0,280.3985595703125,283.3692321777344,291.623046875,294.55572509765625,293.1499938964844,293.1499938964844,280.3500061035156,35956.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757044911384584,1.0,0.0,0.0,3.660068273544312,3.660092353820801,8.93864410045353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.52587890625,0.0,1544.0694580078125,1895.4371337890625,0.0,4091.274169921875,0.9074651002883912,1.0,0.0,3.0,1.0,0.0
12151560,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.7740790843963623,0.4011171162128448,0.3666880428791046,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8787462711334229,0.5950875878334045,0.5680344700813293,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8768901824951172,0.592636227607727,0.4169429242610931,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.7370565533638,0.3438698053359985,0.3320017158985138,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.6406936049461365,0.224143847823143,1.0400539636611938,284.9169616699219,284.95001220703125,299.59149169921875,288.5877685546875,297.9684753417969,297.27392578125,284.9158935546875,1.0,0.6664649844169617,0.399793267250061,0.399793267250061,1.0,1.0,-3.271055221557617,0.981206476688385,2.289848804473877,0.191000610589981,0.90142822265625,0.90142822265625,0.0,265.7983093261719,273.0,45368.43359375,0.0,3478.015869140625,1.0,280.3573608398437,283.32330322265625,291.6260986328125,294.5414428710937,293.1499938964844,293.1499938964844,280.04998779296875,36016.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804891347885132,1.0,0.0,0.0,3.659167051315308,3.659191131591797,8.934243282965326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.32421875,0.0,1543.5128173828125,1895.4371337890625,0.0,4132.9736328125,0.9073308110237122,1.0,0.0,3.0,1.0,0.0
12151620,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.732421875,0.7700474858283997,0.3988980650901794,0.3650753200054168,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7321472167969,0.8744796514511108,0.5926122665405273,0.5661720633506775,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7321472167969,0.8751811981201172,0.5954228043556213,0.419165700674057,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325439453125,0.7342998385429382,0.3431184589862823,0.3316590487957001,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330627441406,0.6381632089614868,0.2234870493412017,1.0386863946914673,284.7322692871094,284.95001220703125,299.5713195800781,288.57135009765625,297.9527282714844,297.2621765136719,284.7309265136719,1.0,0.6680691242218018,0.3991387784481048,0.3991387784481048,1.0,1.0,-3.267500638961792,0.9781340956687928,2.2893667221069336,0.1888817101716995,0.8969924449920654,0.8969924449920654,0.0,269.7841796875,276.0,46411.5546875,0.0,3492.11474609375,1.0,280.0580444335937,283.0987243652344,291.6259460449219,294.6275939941406,293.1499938964844,293.1499938964844,280.3500061035156,36220.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946812987327576,1.0,0.0,0.0,3.651619672775269,3.651643753051758,8.897425232134992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.38671875,0.0,1536.62060546875,1895.4371337890625,0.0,4254.974609375,0.905774176120758,1.0,0.0,3.0,1.0,0.0
12151680,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.732421875,0.7700474858283997,0.3988980650901794,0.3650753200054168,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7321472167969,0.8744796514511108,0.5926122665405273,0.5661720633506775,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7321472167969,0.8751811981201172,0.5954228043556213,0.419165700674057,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325439453125,0.7342998385429382,0.3431184589862823,0.3316590487957001,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330627441406,0.6381632089614868,0.2234870493412017,1.0386863946914673,284.7322692871094,284.95001220703125,299.5713195800781,288.57135009765625,297.9527282714844,297.2621765136719,284.7309265136719,1.0,0.6680691242218018,0.3991387784481048,0.3991387784481048,1.0,1.0,-3.267500638961792,0.9781340956687928,2.2893667221069336,0.1888817101716995,0.8969924449920654,0.8969924449920654,0.0,269.7841796875,276.0,46411.5546875,0.0,3492.11474609375,1.0,280.0580444335937,283.0987243652344,291.6259460449219,294.6275939941406,293.1499938964844,293.1499938964844,280.3500061035156,36220.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946812987327576,1.0,0.0,0.0,3.651619672775269,3.651643753051758,8.897425232134992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.38671875,0.0,1536.62060546875,1895.4371337890625,0.0,4254.974609375,0.905774176120758,1.0,0.0,3.0,1.0,0.0
12151740,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7670828700065613,0.3980435132980346,0.3639771640300751,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8711897134780884,0.5913707613945007,0.5646552443504333,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8745505213737488,0.5997140407562256,0.4218420088291168,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.732222855091095,0.3430540561676025,0.3314321935176849,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.636157751083374,0.2232362776994705,1.03720223903656,284.89556884765625,284.95001220703125,299.5511169433594,288.554931640625,297.9466552734375,297.263916015625,284.89678955078125,1.0,0.6694793105125427,0.3984842896461487,0.3984842896461487,1.0,1.0,-3.2655036449432373,0.9756208658218384,2.2898828983306885,0.1866576969623565,0.8976011872291565,0.8976011872291565,0.0,272.9229736328125,279.0,45264.67578125,0.0,3505.05712890625,1.0,280.3420104980469,283.3056030273437,291.5220031738281,294.3874206542969,293.1499938964844,293.1499938964844,280.6499938964844,36109.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984092116355896,1.0,0.0,0.0,3.646769762039185,3.646793842315674,8.873806791598327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.314453125,0.0,1530.398681640625,1895.4371337890625,0.0,4164.19140625,0.9046420454978944,1.0,0.0,3.0,1.0,0.0
12151800,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7670828700065613,0.3980435132980346,0.3639771640300751,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8711897134780884,0.5913707613945007,0.5646552443504333,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8745505213737488,0.5997140407562256,0.4218420088291168,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.732222855091095,0.3430540561676025,0.3314321935176849,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.636157751083374,0.2232362776994705,1.03720223903656,284.89556884765625,284.95001220703125,299.5511169433594,288.554931640625,297.9466552734375,297.263916015625,284.89678955078125,1.0,0.6694793105125427,0.3984842896461487,0.3984842896461487,1.0,1.0,-3.2655036449432373,0.9756208658218384,2.2898828983306885,0.1866576969623565,0.8976011872291565,0.8976011872291565,0.0,272.9229736328125,279.0,45264.67578125,0.0,3505.05712890625,1.0,280.3420104980469,283.3056030273437,291.5220031738281,294.3874206542969,293.1499938964844,293.1499938964844,280.6499938964844,36109.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984092116355896,1.0,0.0,0.0,3.646769762039185,3.646793842315674,8.873806791598327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.314453125,0.0,1530.398681640625,1895.4371337890625,0.0,4164.19140625,0.9046420454978944,1.0,0.0,3.0,1.0,0.0
12151860,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.7662065029144287,0.3984562754631042,0.3641870319843292,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.8700165152549744,0.5916008949279785,0.5646495223045349,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8759998083114624,0.6053625345230103,0.4256105720996856,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.7318196892738342,0.3439834713935852,0.3321664929389953,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.6357285380363464,0.2237870097160339,1.0391377210617063,285.08203125,284.95001220703125,299.5309143066406,288.53857421875,297.94952392578125,297.2777099609375,285.08349609375,1.0,0.6714664697647095,0.3979492485523224,0.3979492485523224,1.0,1.0,-3.273484230041504,0.976892590522766,2.296591520309448,0.1858821809291839,0.900906264781952,0.900906264781952,0.0,274.857421875,282.0,44204.72265625,0.0,3534.241943359375,1.0,280.6418762207031,283.5336303710937,291.4871520996094,294.26629638671875,293.1499938964844,293.1499938964844,280.3500061035156,35908.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705229997634888,1.0,0.0,0.0,3.649538516998291,3.649562358856201,8.887286639946979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.7587890625,0.0,1531.97314453125,1895.4371337890625,0.0,4045.81396484375,0.9051310420036316,1.0,0.0,3.0,1.0,0.0
12151920,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.7662065029144287,0.3984562754631042,0.3641870319843292,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.8700165152549744,0.5916008949279785,0.5646495223045349,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8759998083114624,0.6053625345230103,0.4256105720996856,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.7318196892738342,0.3439834713935852,0.3321664929389953,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.6357285380363464,0.2237870097160339,1.0391377210617063,285.08203125,284.95001220703125,299.5309143066406,288.53857421875,297.94952392578125,297.2777099609375,285.08349609375,1.0,0.6714664697647095,0.3979492485523224,0.3979492485523224,1.0,1.0,-3.273484230041504,0.976892590522766,2.296591520309448,0.1858821809291839,0.900906264781952,0.900906264781952,0.0,274.857421875,282.0,44204.72265625,0.0,3534.241943359375,1.0,280.6418762207031,283.5336303710937,291.4871520996094,294.26629638671875,293.1499938964844,293.1499938964844,280.3500061035156,35908.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705229997634888,1.0,0.0,0.0,3.649538516998291,3.649562358856201,8.887286639946979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.7587890625,0.0,1531.97314453125,1895.4371337890625,0.0,4045.81396484375,0.9051310420036316,1.0,0.0,3.0,1.0,0.0
12151980,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7643904089927673,0.3975304067134857,0.363904595375061,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8679713010787964,0.5905694961547852,0.5642704367637634,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8764165639877319,0.6094929575920105,0.4289240837097168,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.7308074235916138,0.3442229330539703,0.3327845633029938,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.6348667144775391,0.2239470332860946,1.041271090507507,284.9208984375,284.95001220703125,299.5107116699219,288.5223693847656,297.9425354003906,297.277587890625,284.9197692871094,1.0,0.6736679077148438,0.3974142074584961,0.3974142074584961,1.0,1.0,-3.279996633529663,0.9776403307914734,2.302356481552124,0.1852357536554336,0.8992022275924683,0.8992022275924683,0.0,277.67596435546875,285.0,45347.0234375,0.0,3565.073486328125,1.0,280.3576965332031,283.3301086425781,291.56158447265625,294.4755249023437,293.1499938964844,293.1499938964844,280.6499938964844,36017.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824642539024352,1.0,0.0,0.0,3.649614334106445,3.649638414382935,8.887656122169574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.7802734375,0.0,1532.8736572265625,1895.4371337890625,0.0,4150.10693359375,0.9051939845085144,1.0,0.0,3.0,1.0,0.0
12152040,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7643904089927673,0.3975304067134857,0.363904595375061,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8679713010787964,0.5905694961547852,0.5642704367637634,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8764165639877319,0.6094929575920105,0.4289240837097168,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.7308074235916138,0.3442229330539703,0.3327845633029938,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.6348667144775391,0.2239470332860946,1.041271090507507,284.9208984375,284.95001220703125,299.5107116699219,288.5223693847656,297.9425354003906,297.277587890625,284.9197692871094,1.0,0.6736679077148438,0.3974142074584961,0.3974142074584961,1.0,1.0,-3.279996633529663,0.9776403307914734,2.302356481552124,0.1852357536554336,0.8992022275924683,0.8992022275924683,0.0,277.67596435546875,285.0,45347.0234375,0.0,3565.073486328125,1.0,280.3576965332031,283.3301086425781,291.56158447265625,294.4755249023437,293.1499938964844,293.1499938964844,280.6499938964844,36017.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824642539024352,1.0,0.0,0.0,3.649614334106445,3.649638414382935,8.887656122169574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.7802734375,0.0,1532.8736572265625,1895.4371337890625,0.0,4150.10693359375,0.9051939845085144,1.0,0.0,3.0,1.0,0.0
12152100,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.7629837989807129,0.3971808850765228,0.363440454006195,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8664297461509705,0.5900833606719971,0.5636804699897766,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8761091232299805,0.611719012260437,0.4303156435489654,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7298832535743713,0.3443323075771332,0.3328403234481811,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.6340464949607849,0.2239879816770553,1.0414466857910156,285.0430908203125,284.95001220703125,299.5006103515625,288.5143127441406,297.9396667480469,297.27838134765625,285.049560546875,1.0,0.6746338605880737,0.3971467018127441,0.3971467018127441,1.0,1.0,-3.280677080154419,0.97712641954422,2.303550720214844,0.1845134794712066,0.9009922742843628,0.9009922742843628,0.0,279.3973693847656,285.0,44388.65234375,0.0,3576.300048828125,1.0,280.60107421875,283.4901733398437,291.4902038574219,294.2646789550781,293.1499938964844,293.1499938964844,280.6499938964844,35941.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768457412719728,1.0,0.0,0.0,3.650605201721192,3.6506292819976807,8.892483265299234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.88671875,0.0,1533.403564453125,1895.4371337890625,0.0,4101.2451171875,0.9054147005081176,1.0,0.0,3.0,1.0,0.0
12152160,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.7622413039207458,0.3972315192222595,0.363402396440506,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.8655266761779785,0.5900120735168457,0.5635161399841309,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.8764860033988953,0.6143842339515686,0.432086169719696,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.729448676109314,0.3447038829326629,0.3331411778926849,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.6336560249328613,0.2242209464311599,1.04236102104187,285.0867919921875,284.95001220703125,299.490478515625,288.5063171386719,297.9395751953125,297.2832946777344,285.0879821777344,1.0,0.6757068037986755,0.3967984914779663,0.3967984914779663,1.0,1.0,-3.284019947052002,0.9773228764533995,2.306697130203247,0.1838352233171463,0.9023776054382324,0.9023776054382324,0.0,280.6881408691406,288.0,44291.0390625,0.0,3591.322265625,1.0,280.6425476074219,283.5370178222656,291.47869873046875,294.2779846191406,293.1499938964844,293.1499938964844,280.3500061035156,35866.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735764861106871,1.0,0.0,0.0,3.6537973880767822,3.653821229934693,8.908040740607248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.47900390625,0.0,1536.3988037109375,1895.4371337890625,0.0,4072.640869140625,0.9060488939285278,1.0,0.0,3.0,1.0,0.0
12152220,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.7600067257881165,0.3960659205913543,0.3628524541854858,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8630073070526123,0.588614821434021,0.5627356171607971,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8764067888259888,0.6182427406311035,0.4351735115051269,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.7280367016792297,0.3446996808052063,0.3335081338882446,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.6324278712272644,0.2241879999637603,1.0436195135116575,284.9219970703125,284.95001220703125,299.47027587890625,288.4905090332031,297.9300842285156,297.2801208496094,284.9207763671875,1.0,0.6777929067611694,0.396102100610733,0.396102100610733,1.0,1.0,-3.288099527359009,0.976761758327484,2.31133770942688,0.182446613907814,0.9006587266921997,0.9006587266921997,0.0,283.8729858398437,291.0,45411.64453125,0.0,3618.713134765625,1.0,280.357666015625,283.33026123046875,291.5314636230469,294.4535827636719,293.1499938964844,293.1499938964844,280.04998779296875,35994.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854296445846558,1.0,0.0,0.0,3.65475082397461,3.654774904251098,8.912691100704251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.3583984375,0.0,1538.4176025390625,1895.4371337890625,0.0,4175.73876953125,0.9063244462013244,1.0,0.0,3.0,1.0,0.0
12152280,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.7600067257881165,0.3960659205913543,0.3628524541854858,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8630073070526123,0.588614821434021,0.5627356171607971,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8764067888259888,0.6182427406311035,0.4351735115051269,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.7280367016792297,0.3446996808052063,0.3335081338882446,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.6324278712272644,0.2241879999637603,1.0436195135116575,284.9219970703125,284.95001220703125,299.47027587890625,288.4905090332031,297.9300842285156,297.2801208496094,284.9207763671875,1.0,0.6777929067611694,0.396102100610733,0.396102100610733,1.0,1.0,-3.288099527359009,0.976761758327484,2.31133770942688,0.182446613907814,0.9006587266921997,0.9006587266921997,0.0,283.8729858398437,291.0,45411.64453125,0.0,3618.713134765625,1.0,280.357666015625,283.33026123046875,291.5314636230469,294.4535827636719,293.1499938964844,293.1499938964844,280.04998779296875,35994.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854296445846558,1.0,0.0,0.0,3.65475082397461,3.654774904251098,8.912691100704251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.3583984375,0.0,1538.4176025390625,1895.4371337890625,0.0,4175.73876953125,0.9063244462013244,1.0,0.0,3.0,1.0,0.0
12152340,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356262207031,0.756217896938324,0.3937840163707733,0.3611732423305511,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353515625,0.8589149117469788,0.5858936309814453,0.560616672039032,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.8746814727783203,0.620847225189209,0.4372695088386535,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.7253177762031555,0.3437944948673248,0.3330135941505432,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.736328125,0.6299810409545898,0.2234304696321487,1.041791319847107,284.7354736328125,284.95001220703125,299.4501037597656,288.4750366210937,297.9125061035156,297.2657775878906,284.7340393066406,1.0,0.6792868375778198,0.3954057097434997,0.3954057097434997,1.0,1.0,-3.283266544342041,0.9731189608573914,2.310147523880005,0.1800810843706131,0.896252453327179,0.896252453327179,0.0,287.9952392578125,294.0,46441.25390625,0.0,3630.52099609375,1.0,280.0580749511719,283.1041259765625,291.5272216796875,294.5302734375,293.1499938964844,293.1499938964844,280.3500061035156,36207.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989866614341736,1.0,0.0,0.0,3.647684335708618,3.647708177566528,8.878258199729316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.849609375,0.0,1532.1436767578125,1895.4371337890625,0.0,4291.4521484375,0.9048840403556824,1.0,0.0,3.0,1.0,0.0
12152400,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356262207031,0.756217896938324,0.3937840163707733,0.3611732423305511,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353515625,0.8589149117469788,0.5858936309814453,0.560616672039032,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.8746814727783203,0.620847225189209,0.4372695088386535,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.7253177762031555,0.3437944948673248,0.3330135941505432,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.736328125,0.6299810409545898,0.2234304696321487,1.041791319847107,284.7354736328125,284.95001220703125,299.4501037597656,288.4750366210937,297.9125061035156,297.2657775878906,284.7340393066406,1.0,0.6792868375778198,0.3954057097434997,0.3954057097434997,1.0,1.0,-3.283266544342041,0.9731189608573914,2.310147523880005,0.1800810843706131,0.896252453327179,0.896252453327179,0.0,287.9952392578125,294.0,46441.25390625,0.0,3630.52099609375,1.0,280.0580749511719,283.1041259765625,291.5272216796875,294.5302734375,293.1499938964844,293.1499938964844,280.3500061035156,36207.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989866614341736,1.0,0.0,0.0,3.647684335708618,3.647708177566528,8.878258199729316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.849609375,0.0,1532.1436767578125,1895.4371337890625,0.0,4291.4521484375,0.9048840403556824,1.0,0.0,3.0,1.0,0.0
12152460,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7536852359771729,0.3929304778575897,0.3600788414478302,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8560737371444702,0.5845896601676941,0.5590410232543945,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.874009370803833,0.6244754195213318,0.4394712448120117,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7234346270561218,0.3435927331447601,0.3326548039913177,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6282055377960205,0.2231105864048004,1.0399922132492063,284.8922424316406,284.95001220703125,299.4323425292969,288.461669921875,297.9060363769531,297.2654113769531,284.8939819335937,1.0,0.6803994178771973,0.3949040174484253,0.3949040174484253,1.0,1.0,-3.280095100402832,0.9706052541732788,2.309489727020264,0.1781663745641708,0.8968900442123413,0.8968900442123413,0.0,290.87158203125,294.0,45293.9609375,0.0,3639.22509765625,1.0,280.337646484375,283.3043518066406,291.4244689941406,294.2861633300781,293.1499938964844,293.1499938964844,280.3500061035156,36109.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885717034339904,1.0,0.0,0.0,3.643475294113159,3.643499135971069,8.857780926518899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.76416015625,0.0,1526.7364501953125,1895.4371337890625,0.0,4202.775390625,0.903907597064972,1.0,0.0,3.0,1.0,0.0
12152520,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7535048127174377,0.3928865790367126,0.3600379526615143,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8558502197265625,0.5844941139221191,0.5589442849159241,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8740894794464111,0.6250464916229248,0.4398660063743591,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7233096361160278,0.3436231315135956,0.3326784968376159,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6280811429023743,0.223113015294075,1.0399850606918335,284.89697265625,284.95001220703125,299.429931640625,288.4598693847656,297.9057922363281,297.2662658691406,284.8981628417969,1.0,0.6805835366249084,0.3948355913162231,0.3948355913162231,1.0,1.0,-3.280423402786255,0.9705259799957277,2.309897422790528,0.1779969185590744,0.8968650698661804,0.8968650698661804,0.0,291.1505126953125,297.0,45279.98828125,0.0,3641.55810546875,1.0,280.34197998046875,283.3095703125,291.42437744140625,294.2891845703125,293.1499938964844,293.1499938964844,280.6499938964844,36102.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878652095794678,1.0,0.0,0.0,3.643129587173462,3.643153429031372,8.856100066623185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.45263671875,0.0,1526.3001708984375,1895.4371337890625,0.0,4196.70703125,0.9038220047950744,1.0,0.0,3.0,1.0,0.0
12152580,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.752722978591919,0.3932662904262543,0.3602164983749389,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.8547309637069702,0.5845422148704529,0.5587742328643799,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8754910826683044,0.6306523680686951,0.4435976445674896,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.722919225692749,0.3444780111312866,0.3333365321159363,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.6276777386665344,0.2236204147338867,1.0417072772979736,285.0827331542969,284.95001220703125,299.4097595214844,288.4451599121094,297.9091491699219,297.28057861328125,285.0841369628906,1.0,0.6824648976325989,0.3942654728889465,0.3942654728889465,1.0,1.0,-3.287775993347168,0.971454620361328,2.31632137298584,0.1770467013120651,0.9001737833023071,0.9001737833023071,0.0,293.0738830566406,300.0,44213.71875,0.0,3669.637939453125,1.0,280.641845703125,283.5369567871094,291.3917541503906,294.1695861816406,293.1499938964844,293.1499938964844,280.95001220703125,35903.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739053249359132,1.0,0.0,0.0,3.646096229553223,3.646120071411133,8.870529200066812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.99609375,0.0,1528.109375,1895.4371337890625,0.0,4075.523681640625,0.9043569564819336,1.0,0.0,3.0,1.0,0.0
12152640,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.752722978591919,0.3932662904262543,0.3602164983749389,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.8547309637069702,0.5845422148704529,0.5587742328643799,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8754910826683044,0.6306523680686951,0.4435976445674896,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.722919225692749,0.3444780111312866,0.3333365321159363,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.6276777386665344,0.2236204147338867,1.0417072772979736,285.0827331542969,284.95001220703125,299.4097595214844,288.4451599121094,297.9091491699219,297.28057861328125,285.0841369628906,1.0,0.6824648976325989,0.3942654728889465,0.3942654728889465,1.0,1.0,-3.287775993347168,0.971454620361328,2.31632137298584,0.1770467013120651,0.9001737833023071,0.9001737833023071,0.0,293.0738830566406,300.0,44213.71875,0.0,3669.637939453125,1.0,280.641845703125,283.5369567871094,291.3917541503906,294.1695861816406,293.1499938964844,293.1499938964844,280.95001220703125,35903.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739053249359132,1.0,0.0,0.0,3.646096229553223,3.646120071411133,8.870529200066812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.99609375,0.0,1528.109375,1895.4371337890625,0.0,4075.523681640625,0.9043569564819336,1.0,0.0,3.0,1.0,0.0
12152700,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.752560019493103,0.3936789035797119,0.3605056405067444,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250061035156,0.8544184565544128,0.5848618149757385,0.5589698553085327,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252197265625,0.8764099478721619,0.6337062120437622,0.4456300139427185,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.7229589223861694,0.3451322913169861,0.3338868916034698,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.6277307271957397,0.2240808606147766,1.0435250997543335,285.2243957519531,284.95001220703125,299.3996887207031,288.4379577636719,297.9117431640625,297.2889404296875,285.23175048828125,1.0,0.683635413646698,0.3939803838729858,0.3939803838729858,1.0,1.0,-3.293649435043335,0.972670555114746,2.320978879928589,0.1768225282430648,0.9033779501914978,0.9033779501914978,0.0,293.9891967773437,300.0,43329.84375,0.0,3688.64794921875,1.0,280.89862060546875,283.7166442871094,291.3624572753906,294.0323791503906,293.1499938964844,293.1499938964844,280.95001220703125,35772.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652366638183594,1.0,0.0,0.0,3.6507253646850586,3.650749444961548,8.8930687525135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.1484375,0.0,1532.272705078125,1895.4371337890625,0.0,3999.1259765625,0.9053360819816588,1.0,0.0,3.0,1.0,0.0
12152760,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758178710937,0.7526415586471558,0.3942359387874603,0.3610037565231323,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760925292969,0.8543541431427002,0.5853710770606995,0.559424877166748,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.276123046875,0.8775792121887207,0.6369214653968811,0.4478533565998077,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756652832031,0.723215639591217,0.3459300398826599,0.3346171081066131,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751159667969,0.6280018091201782,0.2246744483709335,1.046059250831604,285.2759704589844,284.95001220703125,299.3896484375,288.4308776855469,297.9152526855469,297.2985534667969,285.2774963378906,1.0,0.6849828362464905,0.3936739265918731,0.3936739265918731,1.0,1.0,-3.30139422416687,0.9744699001312256,2.3269243240356445,0.1767317354679107,0.9061110615730286,0.9061110615730286,0.0,294.8175048828125,303.0,43329.46875,0.0,3711.66748046875,1.0,280.9418640136719,283.7698059082031,291.3837280273437,294.0993347167969,293.1499938964844,293.1499938964844,280.6499938964844,35664.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616759419441224,1.0,0.0,0.0,3.657931089401245,3.6579551696777344,8.928208785619063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.0185546875,0.0,1539.4951171875,1895.4371337890625,0.0,3967.51123046875,0.9068421721458436,1.0,0.0,3.0,1.0,0.0
12152820,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.7512691020965576,0.39361771941185,0.3610448539257049,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.8527308106422424,0.5846328735351562,0.5593831539154053,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.8782104253768921,0.6413114666938782,0.4514052271842956,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.7225439548492432,0.3464537262916565,0.3355557024478912,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.6275648474693298,0.2251427769660949,1.049785614013672,285.1095275878906,284.95001220703125,299.3695373535156,288.41717529296875,297.9085693359375,297.2987365722656,285.1083679199219,1.0,0.6876194477081299,0.393060952425003,0.393060952425003,1.0,1.0,-3.311293125152588,0.9761121273040771,2.3351809978485107,0.1762125492095947,0.9068669080734252,0.9068669080734252,0.0,297.8031921386719,306.0,44457.37890625,0.0,3752.095947265625,1.0,280.65789794921875,283.5579528808594,291.46514892578125,294.3204345703125,293.1499938964844,293.1499938964844,280.3500061035156,35756.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975712239742279,1.0,0.0,0.0,3.667700290679932,3.667724370956421,8.975960668067273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.2529296875,0.0,1551.1173095703125,1895.4371337890625,0.0,4091.342041015625,0.909063994884491,1.0,0.0,3.0,1.0,0.0
12152880,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.7512691020965576,0.39361771941185,0.3610448539257049,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.8527308106422424,0.5846328735351562,0.5593831539154053,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.8782104253768921,0.6413114666938782,0.4514052271842956,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.7225439548492432,0.3464537262916565,0.3355557024478912,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.6275648474693298,0.2251427769660949,1.049785614013672,285.1095275878906,284.95001220703125,299.3695373535156,288.41717529296875,297.9085693359375,297.2987365722656,285.1083679199219,1.0,0.6876194477081299,0.393060952425003,0.393060952425003,1.0,1.0,-3.311293125152588,0.9761121273040771,2.3351809978485107,0.1762125492095947,0.9068669080734252,0.9068669080734252,0.0,297.8031921386719,306.0,44457.37890625,0.0,3752.095947265625,1.0,280.65789794921875,283.5579528808594,291.46514892578125,294.3204345703125,293.1499938964844,293.1499938964844,280.3500061035156,35756.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975712239742279,1.0,0.0,0.0,3.667700290679932,3.667724370956421,8.975960668067273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.2529296875,0.0,1551.1173095703125,1895.4371337890625,0.0,4091.342041015625,0.909063994884491,1.0,0.0,3.0,1.0,0.0
12152940,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.7479521036148071,0.3916409015655517,0.3596766293048858,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8491174578666687,0.582251787185669,0.5576401948928833,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.87671959400177,0.6441038250923157,0.4536799490451813,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.7201538681983948,0.3458370268344879,0.3353781700134277,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.6255456805229187,0.2246920466423034,1.0495158433914185,284.92291259765625,284.95001220703125,299.3494873046875,288.4040222167969,297.8914794921875,297.2846069335937,284.9214172363281,1.0,0.6895545721054077,0.3924480080604553,0.3924480080604553,1.0,1.0,-3.309759616851806,0.9738281965255736,2.335931301116944,0.1744391769170761,0.9049563407897948,0.9049563407897948,0.0,302.10406494140625,294.0,45571.8359375,0.0,3772.728759765625,1.0,280.3582458496094,283.3289794921875,291.46588134765625,294.41168212890625,293.1499938964844,293.1499938964844,280.04998779296875,35941.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914419054985046,1.0,0.0,0.0,3.6705048084259033,3.6705288887023926,8.989693469629856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.443359375,0.0,1555.6588134765625,1895.4371337890625,0.0,4227.3603515625,0.9098094701766968,1.0,0.0,3.0,1.0,0.0
12153000,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.7479521036148071,0.3916409015655517,0.3596766293048858,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8491174578666687,0.582251787185669,0.5576401948928833,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.87671959400177,0.6441038250923157,0.4536799490451813,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.7201538681983948,0.3458370268344879,0.3353781700134277,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.6255456805229187,0.2246920466423034,1.0495158433914185,284.92291259765625,284.95001220703125,299.3494873046875,288.4040222167969,297.8914794921875,297.2846069335937,284.9214172363281,1.0,0.6895545721054077,0.3924480080604553,0.3924480080604553,1.0,1.0,-3.309759616851806,0.9738281965255736,2.335931301116944,0.1744391769170761,0.9049563407897948,0.9049563407897948,0.0,302.10406494140625,294.0,45571.8359375,0.0,3772.728759765625,1.0,280.3582458496094,283.3289794921875,291.46588134765625,294.41168212890625,293.1499938964844,293.1499938964844,280.04998779296875,35941.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914419054985046,1.0,0.0,0.0,3.6705048084259033,3.6705288887023926,8.989693469629856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.443359375,0.0,1555.6588134765625,1895.4371337890625,0.0,4227.3603515625,0.9098094701766968,1.0,0.0,3.0,1.0,0.0
12153060,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290344238281,0.7475441098213196,0.3890799283981323,0.3574201762676239,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287292480469,0.8489579558372498,0.5791218280792236,0.5547683238983154,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286682128906,0.8790396451950073,0.6461434364318848,0.4551370441913605,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7291564941406,0.7204259634017944,0.344583511352539,0.3342463970184326,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297668457031,0.6256148219108582,0.2236615121364593,1.0450891256332395,284.7288513183594,284.95001220703125,299.3294982910156,288.3915100097656,297.86871337890625,297.26287841796875,284.7271728515625,1.0,0.6866032481193542,0.3917656242847442,0.3917656242847442,1.0,1.0,-3.2986671924591064,0.9680781960487366,2.3305888175964355,0.1714829504489898,0.9004067778587341,0.9004067778587341,0.0,299.55426025390625,282.0,46536.06640625,0.0,3731.864990234375,1.0,280.0580139160156,283.0964660644531,291.4525146484375,294.4598388671875,293.1499938964844,293.1499938964844,279.75,36179.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664543867111206,3.6645679473876953,8.960518016465358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.447265625,0.0,1550.7559814453125,1895.4371337890625,0.0,4300.0,0.9086323380470276,1.0,0.0,3.0,1.0,0.0
12153120,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290344238281,0.7475441098213196,0.3890799283981323,0.3574201762676239,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287292480469,0.8489579558372498,0.5791218280792236,0.5547683238983154,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286682128906,0.8790396451950073,0.6461434364318848,0.4551370441913605,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7291564941406,0.7204259634017944,0.344583511352539,0.3342463970184326,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297668457031,0.6256148219108582,0.2236615121364593,1.0450891256332395,284.7288513183594,284.95001220703125,299.3294982910156,288.3915100097656,297.86871337890625,297.26287841796875,284.7271728515625,1.0,0.6866032481193542,0.3917656242847442,0.3917656242847442,1.0,1.0,-3.2986671924591064,0.9680781960487366,2.3305888175964355,0.1714829504489898,0.9004067778587341,0.9004067778587341,0.0,299.55426025390625,282.0,46536.06640625,0.0,3731.864990234375,1.0,280.0580139160156,283.0964660644531,291.4525146484375,294.4598388671875,293.1499938964844,293.1499938964844,279.75,36179.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664543867111206,3.6645679473876953,8.960518016465358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.447265625,0.0,1550.7559814453125,1895.4371337890625,0.0,4300.0,0.9086323380470276,1.0,0.0,3.0,1.0,0.0
12153180,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5341186523437,0.7489981055259705,0.3862452208995819,0.3547250628471374,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5338134765625,0.8510024547576904,0.5756220817565918,0.5513406991958618,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5337219238281,0.8838196396827698,0.6477817296981812,0.45616215467453,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.53424072265625,0.7223939895629883,0.3429956436157226,0.3325907289981842,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5348815917969,0.6270127892494202,0.2223156988620758,1.0382771492004397,284.533935546875,284.95001220703125,299.3095397949219,288.3797302246094,297.8453674316406,297.2405700683594,284.5322265625,1.0,0.6811935901641846,0.3910832107067108,0.3910832107067108,1.0,1.0,-3.28235387802124,0.9605444669723512,2.3218092918396,0.1679197996854782,0.893245279788971,0.893245279788971,0.0,292.87286376953125,270.0,47392.75390625,0.0,3655.78173828125,1.0,279.7583312988281,282.8663330078125,291.4723815917969,294.52783203125,293.1499938964844,293.1499938964844,280.04998779296875,36455.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648322582244873,3.6483466625213614,8.881365829438437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.4306640625,0.0,1534.712158203125,1895.4371337890625,0.0,4300.0,0.905193567276001,1.0,0.0,3.0,1.0,0.0
12153240,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5341186523437,0.7489981055259705,0.3862452208995819,0.3547250628471374,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5338134765625,0.8510024547576904,0.5756220817565918,0.5513406991958618,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5337219238281,0.8838196396827698,0.6477817296981812,0.45616215467453,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.53424072265625,0.7223939895629883,0.3429956436157226,0.3325907289981842,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5348815917969,0.6270127892494202,0.2223156988620758,1.0382771492004397,284.533935546875,284.95001220703125,299.3095397949219,288.3797302246094,297.8453674316406,297.2405700683594,284.5322265625,1.0,0.6811935901641846,0.3910832107067108,0.3910832107067108,1.0,1.0,-3.28235387802124,0.9605444669723512,2.3218092918396,0.1679197996854782,0.893245279788971,0.893245279788971,0.0,292.87286376953125,270.0,47392.75390625,0.0,3655.78173828125,1.0,279.7583312988281,282.8663330078125,291.4723815917969,294.52783203125,293.1499938964844,293.1499938964844,280.04998779296875,36455.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648322582244873,3.6483466625213614,8.881365829438437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.4306640625,0.0,1534.712158203125,1895.4371337890625,0.0,4300.0,0.905193567276001,1.0,0.0,3.0,1.0,0.0
12153300,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507263183594,0.7505026459693909,0.3854032754898071,0.3534975349903106,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6519775390625,0.8528751134872437,0.5744183659553528,0.5497204661369324,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522521972656,0.8871799111366272,0.6492906808853149,0.4567832946777344,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.7240373492240906,0.3425273895263672,0.3317801058292389,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6477355957031,0.6282570958137512,0.221851646900177,1.034754753112793,284.6514892578125,284.95001220703125,299.299560546875,288.37408447265625,297.8388977050781,297.23663330078125,284.65771484375,1.0,0.6779662370681763,0.3907420337200165,0.3907420337200165,1.0,1.0,-3.2744557857513428,0.956876277923584,2.317579507827759,0.1660481840372085,0.8923764228820801,0.8923764228820801,0.0,288.3869934082031,270.0,46311.2421875,0.0,3612.208251953125,1.0,280.00103759765625,283.02490234375,291.38677978515625,294.2931213378906,293.1499938964844,293.1499938964844,280.04998779296875,36426.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639926671981812,3.639950752258301,8.840535770104907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.86279296875,0.0,1525.1693115234375,1895.4371337890625,0.0,4300.0,0.9033544659614564,1.0,0.0,3.0,1.0,0.0
