time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153360,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929016113281,0.753157377243042,0.3851099610328674,0.3528483510017395,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.8559255003929138,0.5737952589988708,0.5487125515937805,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6931457519531,0.8918570280075073,0.6514227390289307,0.4579407870769501,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928100585937,0.7266274690628052,0.3424688279628753,0.3313568830490112,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923828125,0.6303492784500122,0.2217084318399429,1.0325067043304443,284.6930236816406,284.95001220703125,299.28961181640625,288.3686828613281,297.83770751953125,297.239501953125,284.6940612792969,1.0,0.6747324466705322,0.3906382024288177,0.3906382024288177,1.0,1.0,-3.2706336975097656,0.9552359580993652,2.3153975009918213,0.1652163118124008,0.8911141753196716,0.8911141753196716,0.0,282.9335021972656,258.0,46104.546875,0.0,3572.870361328125,1.0,280.0424499511719,283.0724792480469,291.3565368652344,294.27984619140625,293.1499938964844,293.1499938964844,280.3500061035156,36385.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997661590576172,1.0,0.0,0.0,3.633225202560425,3.633249282836914,8.808012808003696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.2822265625,0.0,1517.4537353515625,1895.4371337890625,0.0,4280.2529296875,0.9018025994300842,1.0,0.0,3.0,1.0,0.0
12153420,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7605180740356445,0.3853967487812042,0.3524036407470703,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8642092943191528,0.5735543370246887,0.5477076172828674,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.903491735458374,0.6566634774208069,0.4609946310520172,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7335602641105652,0.3431411385536194,0.3312675654888153,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6362422704696655,0.2221104949712753,1.031004548072815,284.8775634765625,284.95001220703125,299.269775390625,288.3584289550781,297.8423767089844,297.2547302246094,284.8790283203125,1.0,0.6684680581092834,0.3904305398464203,0.3904305398464203,1.0,1.0,-3.270638227462769,0.9546554684638976,2.315982818603516,0.1645029634237289,0.8916776180267334,0.8916776180267334,0.0,270.7166748046875,246.0,44943.01171875,0.0,3504.7021484375,1.0,280.3414306640625,283.3011169433594,291.3108215332031,294.1378173828125,293.1499938964844,293.1499938964844,280.6499938964844,36201.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846884608268738,1.0,0.0,0.0,3.62507438659668,3.62509822845459,8.768537327341619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.98876953125,0.0,1507.1109619140625,1895.4371337890625,0.0,4169.3427734375,0.8998638391494751,1.0,0.0,3.0,1.0,0.0
12153480,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7605180740356445,0.3853967487812042,0.3524036407470703,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8642092943191528,0.5735543370246887,0.5477076172828674,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.903491735458374,0.6566634774208069,0.4609946310520172,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7335602641105652,0.3431411385536194,0.3312675654888153,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6362422704696655,0.2221104949712753,1.031004548072815,284.8775634765625,284.95001220703125,299.269775390625,288.3584289550781,297.8423767089844,297.2547302246094,284.8790283203125,1.0,0.6684680581092834,0.3904305398464203,0.3904305398464203,1.0,1.0,-3.270638227462769,0.9546554684638976,2.315982818603516,0.1645029634237289,0.8916776180267334,0.8916776180267334,0.0,270.7166748046875,246.0,44943.01171875,0.0,3504.7021484375,1.0,280.3414306640625,283.3011169433594,291.3108215332031,294.1378173828125,293.1499938964844,293.1499938964844,280.6499938964844,36201.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846884608268738,1.0,0.0,0.0,3.62507438659668,3.62509822845459,8.768537327341619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.98876953125,0.0,1507.1109619140625,1895.4371337890625,0.0,4169.3427734375,0.8998638391494751,1.0,0.0,3.0,1.0,0.0
12153540,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.7698180675506592,0.3863246440887451,0.3526171743869781,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8745874166488647,0.5740930438041687,0.547536313533783,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.918212890625,0.6626214385032654,0.4646174609661102,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7422159314155579,0.344485878944397,0.3318746089935303,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.6439113616943359,0.223155066370964,1.032569408416748,285.0668640136719,284.95001220703125,299.25,288.3490905761719,297.8514404296875,297.27587890625,285.0683898925781,1.0,0.6626614928245544,0.3902228772640228,0.3902228772640228,1.0,1.0,-3.2776529788970947,0.9564683437347412,2.321184635162353,0.1645665019750595,0.8948001861572266,0.8948001861572266,0.0,257.859375,234.0,43889.5,0.0,3448.935302734375,1.0,280.64166259765625,283.5315246582031,291.2987365722656,294.0513000488281,293.1499938964844,293.1499938964844,280.95001220703125,35965.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717775583267212,1.0,0.0,0.0,3.625704526901245,3.625728130340576,8.771585271460935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.6982421875,0.0,1506.0489501953125,1895.4371337890625,0.0,4056.84912109375,0.8998449444770813,1.0,0.0,3.0,1.0,0.0
12153600,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.7698180675506592,0.3863246440887451,0.3526171743869781,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8745874166488647,0.5740930438041687,0.547536313533783,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.918212890625,0.6626214385032654,0.4646174609661102,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7422159314155579,0.344485878944397,0.3318746089935303,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.6439113616943359,0.223155066370964,1.032569408416748,285.0668640136719,284.95001220703125,299.25,288.3490905761719,297.8514404296875,297.27587890625,285.0683898925781,1.0,0.6626614928245544,0.3902228772640228,0.3902228772640228,1.0,1.0,-3.2776529788970947,0.9564683437347412,2.321184635162353,0.1645665019750595,0.8948001861572266,0.8948001861572266,0.0,257.859375,234.0,43889.5,0.0,3448.935302734375,1.0,280.64166259765625,283.5315246582031,291.2987365722656,294.0513000488281,293.1499938964844,293.1499938964844,280.95001220703125,35965.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717775583267212,1.0,0.0,0.0,3.625704526901245,3.625728130340576,8.771585271460935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.6982421875,0.0,1506.0489501953125,1895.4371337890625,0.0,4056.84912109375,0.8998449444770813,1.0,0.0,3.0,1.0,0.0
12153660,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597961425781,0.7801880240440369,0.3876096904277801,0.3531807959079742,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601318359375,0.8861070871353149,0.5750821232795715,0.5478313565254211,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2602233886719,0.9347909688949584,0.6688061952590942,0.4684169292449951,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596740722656,0.7519217729568481,0.3461876809597015,0.3328640460968017,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590026855469,0.6527187824249268,0.2245620787143707,1.0359855890274048,285.260009765625,284.95001220703125,299.2312927246094,288.3406677246094,297.8616638183594,297.2986755371094,285.2618103027344,1.0,0.657520055770874,0.3897231817245483,0.3897231817245483,1.0,1.0,-3.288551092147827,0.9587989449501038,2.329752206802368,0.1642330586910247,0.9003729224205017,0.9003729224205017,0.0,245.4525146484375,234.0,43013.5078125,0.0,3404.26806640625,1.0,280.94024658203125,283.76397705078125,291.2940368652344,293.9853820800781,293.1499938964844,293.1499938964844,280.95001220703125,35707.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603941440582277,1.0,0.0,0.0,3.6356186866760254,3.635642528533936,8.81962137100345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.25634765625,0.0,1515.0462646484375,1895.4371337890625,0.0,3956.098388671875,0.9018827080726624,1.0,0.0,3.0,1.0,0.0
12153720,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26153564453125,0.7806524634361267,0.3876589238643646,0.3532122373580932,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618408203125,0.8866216540336609,0.5751206278800964,0.5478533506393433,297.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.9355181455612184,0.6690572500228882,0.4685825109481811,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.75235915184021,0.34625905752182,0.3329134285449981,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.6531189680099487,0.2246233820915222,1.0361648797988892,285.2617492675781,284.95001220703125,299.23052978515625,288.3403015136719,297.8620300292969,297.2995300292969,285.2633972167969,1.0,0.657315194606781,0.3897023499011993,0.3897023499011993,1.0,1.0,-3.2890894412994385,0.9589232206344604,2.330166339874268,0.1642296314239502,0.9005621075630188,0.9005621075630188,0.0,244.9359436035156,222.0,43019.5546875,0.0,3402.59375,1.0,280.9414978027344,283.7655944824219,291.2967529296875,293.9909973144531,293.1499938964844,293.1499938964844,281.25,35701.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603359699249268,1.0,0.0,0.0,3.636162996292114,3.636186838150024,8.822262316243723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.44287109375,0.0,1515.6014404296875,1895.4371337890625,0.0,3955.579833984375,0.9019985795021056,1.0,0.0,3.0,1.0,0.0
12153780,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45904541015625,0.7930142283439636,0.3893181979656219,0.3541152477264404,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593200683594,0.9003008008003235,0.5765464901924133,0.5485570430755615,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.9540974497795104,0.6758877038955688,0.4728348851203918,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589233398437,0.764127790927887,0.3483559191226959,0.33427694439888,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583435058594,0.6639469265937805,0.2264048010110855,1.041260004043579,285.459228515625,284.95001220703125,299.21160888671875,288.3318176269531,297.8726806640625,297.3229675292969,285.460693359375,1.0,0.6523894667625427,0.3891818225383758,0.3891818225383758,1.0,1.0,-3.303903102874756,0.9624884128570556,2.3414146900177,0.1641970127820968,0.9089931845664978,0.9089931845664978,0.0,232.07911682128903,210.0,42256.98046875,0.0,3363.924072265625,1.0,281.2418518066406,284.0008544921875,291.2970275878906,293.94268798828125,293.1499938964844,293.1499938964844,280.95001220703125,35431.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507277011871338,1.0,0.0,0.0,3.656696081161499,3.656720161437988,8.922181109483063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.2734375,0.0,1536.3709716796875,1895.4371337890625,0.0,3869.51513671875,0.9064084887504578,1.0,0.0,3.0,1.0,0.0
12153840,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45904541015625,0.7930142283439636,0.3893181979656219,0.3541152477264404,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593200683594,0.9003008008003235,0.5765464901924133,0.5485570430755615,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.9540974497795104,0.6758877038955688,0.4728348851203918,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589233398437,0.764127790927887,0.3483559191226959,0.33427694439888,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583435058594,0.6639469265937805,0.2264048010110855,1.041260004043579,285.459228515625,284.95001220703125,299.21160888671875,288.3318176269531,297.8726806640625,297.3229675292969,285.460693359375,1.0,0.6523894667625427,0.3891818225383758,0.3891818225383758,1.0,1.0,-3.303903102874756,0.9624884128570556,2.3414146900177,0.1641970127820968,0.9089931845664978,0.9089931845664978,0.0,232.07911682128903,210.0,42256.98046875,0.0,3363.924072265625,1.0,281.2418518066406,284.0008544921875,291.2970275878906,293.94268798828125,293.1499938964844,293.1499938964844,280.95001220703125,35431.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507277011871338,1.0,0.0,0.0,3.656696081161499,3.656720161437988,8.922181109483063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.2734375,0.0,1536.3709716796875,1895.4371337890625,0.0,3869.51513671875,0.9064084887504578,1.0,0.0,3.0,1.0,0.0
12153900,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330078125,0.7992830276489258,0.389576107263565,0.3544312715530395,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316650390625,0.9074159860610962,0.576722264289856,0.548805296421051,297.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.33123779296875,0.9629498720169068,0.6785619258880615,0.4748156368732452,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33349609375,0.7702689170837402,0.3490738272666931,0.3349117934703827,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.336181640625,0.6696363091468811,0.2270917445421219,1.043806076049805,285.3321533203125,284.95001220703125,299.20233154296875,288.3276672363281,297.87255859375,297.3270263671875,285.3254089355469,1.0,0.6499915719032288,0.3889215290546417,0.3889215290546417,1.0,1.0,-3.310799360275269,0.9640845656394958,2.346714735031128,0.1642400026321411,0.9103270173072816,0.9103270173072816,0.0,225.95123291015625,210.0,43194.3828125,0.0,3344.96923828125,1.0,280.99853515625,283.8317565917969,291.3775634765625,294.17852783203125,293.1499938964844,293.1499938964844,280.95001220703125,35466.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960154116153717,1.0,0.0,0.0,3.667006492614746,3.6670305728912354,8.972565410658717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.75244140625,0.0,1548.164794921875,1895.4371337890625,0.0,3953.959228515625,0.9086855053901672,1.0,0.0,3.0,1.0,0.0
12153960,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854919433594,0.80452561378479,0.3892684876918793,0.3541421592235565,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28521728515625,0.913888156414032,0.5762733817100525,0.5483998656272888,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28515625,0.9703105092048644,0.6805635690689087,0.4762074053287506,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855834960937,0.7756344676017761,0.3493638932704925,0.3351309299468994,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861022949219,0.674613356590271,0.2274521291255951,1.0449997186660769,285.2853088378906,284.95001220703125,299.1931457519531,288.3236083984375,297.8675842285156,297.3245544433594,285.28399658203125,1.0,0.6473779082298279,0.3885518312454223,0.3885518312454223,1.0,1.0,-3.3133459091186523,0.9639024138450624,2.3494436740875244,0.1635591238737106,0.912056803703308,0.912056803703308,0.0,220.47882080078125,198.0,43342.8359375,0.0,3319.796142578125,1.0,280.9573059082031,283.7789611816406,291.3809509277344,294.1672668457031,293.1499938964844,293.1499938964844,280.6499938964844,35513.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666791558265686,1.0,0.0,0.0,3.6755545139312735,3.675578594207764,9.014445367938606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.68408203125,0.0,1558.1207275390625,1895.4371337890625,0.0,4011.89599609375,0.910656988620758,1.0,0.0,3.0,1.0,0.0
12154020,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.8136327862739563,0.3877686858177185,0.352668434381485,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.9261618256568908,0.5743223428726196,0.5464798808097839,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.9829567074775696,0.6835253834724426,0.4781770408153534,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7854725122451782,0.3491274118423462,0.3347558081150055,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.683616578578949,0.2274773567914962,1.044238805770874,285.0892944335937,284.95001220703125,299.1751708984375,288.3156433105469,297.8494567871094,297.3082275390625,285.0876770019531,1.0,0.6414570212364197,0.3878124058246612,0.3878124058246612,1.0,1.0,-3.3102777004241943,0.9607253670692444,2.3495523929595947,0.1612402945756912,0.9122867584228516,0.9122867584228516,0.0,210.204818725586,186.0,44388.89453125,0.0,3254.821533203125,1.0,280.6578369140625,283.5384826660156,291.38043212890625,294.25225830078125,293.1499938964844,293.1499938964844,280.3500061035156,35697.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829673767089844,1.0,0.0,0.0,3.687427043914795,3.6874513626098633,9.072775810636812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.7666015625,0.0,1572.9208984375,1895.4371337890625,0.0,4154.46337890625,0.9134331941604614,1.0,0.0,3.0,1.0,0.0
12154080,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.8136327862739563,0.3877686858177185,0.352668434381485,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.9261618256568908,0.5743223428726196,0.5464798808097839,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.9829567074775696,0.6835253834724426,0.4781770408153534,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7854725122451782,0.3491274118423462,0.3347558081150055,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.683616578578949,0.2274773567914962,1.044238805770874,285.0892944335937,284.95001220703125,299.1751708984375,288.3156433105469,297.8494567871094,297.3082275390625,285.0876770019531,1.0,0.6414570212364197,0.3878124058246612,0.3878124058246612,1.0,1.0,-3.3102777004241943,0.9607253670692444,2.3495523929595947,0.1612402945756912,0.9122867584228516,0.9122867584228516,0.0,210.204818725586,186.0,44388.89453125,0.0,3254.821533203125,1.0,280.6578369140625,283.5384826660156,291.38043212890625,294.25225830078125,293.1499938964844,293.1499938964844,280.3500061035156,35697.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829673767089844,1.0,0.0,0.0,3.687427043914795,3.6874513626098633,9.072775810636812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.7666015625,0.0,1572.9208984375,1895.4371337890625,0.0,4154.46337890625,0.9134331941604614,1.0,0.0,3.0,1.0,0.0
12154140,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8222554326057434,0.3856748044490814,0.3505443334579468,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9385898113250732,0.5716347098350525,0.5437250137329102,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9942618608474731,0.6857622265815735,0.4795441329479217,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7952706217765808,0.3482327461242676,0.3336631953716278,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6923641562461853,0.2268791943788528,1.0403571128845217,284.8935852050781,284.95001220703125,299.1576232910156,288.3079528808594,297.8277893066406,297.2870178222656,284.8918151855469,1.0,0.634631872177124,0.3870729804039001,0.3870729804039001,1.0,1.0,-3.3000757694244385,0.9551331400871276,2.344942569732666,0.1581287235021591,0.9099167585372924,0.9099167585372924,0.0,200.00038146972656,174.0,45410.234375,0.0,3174.571044921875,1.0,280.3580627441406,283.30224609375,291.3602600097656,294.2993469238281,293.1499938964844,293.1499938964844,280.04998779296875,35926.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960505962371826,1.0,0.0,0.0,3.690840244293213,3.690864801406861,9.089579862120444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.42626953125,0.0,1578.524658203125,1895.4371337890625,0.0,4266.6044921875,0.9143480658531188,1.0,0.0,3.0,1.0,0.0
12154200,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8222554326057434,0.3856748044490814,0.3505443334579468,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9385898113250732,0.5716347098350525,0.5437250137329102,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9942618608474731,0.6857622265815735,0.4795441329479217,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7952706217765808,0.3482327461242676,0.3336631953716278,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6923641562461853,0.2268791943788528,1.0403571128845217,284.8935852050781,284.95001220703125,299.1576232910156,288.3079528808594,297.8277893066406,297.2870178222656,284.8918151855469,1.0,0.634631872177124,0.3870729804039001,0.3870729804039001,1.0,1.0,-3.3000757694244385,0.9551331400871276,2.344942569732666,0.1581287235021591,0.9099167585372924,0.9099167585372924,0.0,200.00038146972656,174.0,45410.234375,0.0,3174.571044921875,1.0,280.3580627441406,283.30224609375,291.3602600097656,294.2993469238281,293.1499938964844,293.1499938964844,280.04998779296875,35926.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960505962371826,1.0,0.0,0.0,3.690840244293213,3.690864801406861,9.089579862120444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.42626953125,0.0,1578.524658203125,1895.4371337890625,0.0,4266.6044921875,0.9143480658531188,1.0,0.0,3.0,1.0,0.0
12154260,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924743652344,0.8299404382705688,0.3832198679447174,0.3481231331825256,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920471191406,0.9496359825134276,0.5684924125671387,0.5405622720718384,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919250488281,0.9990000128746032,0.6880718469619751,0.4732916951179504,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.804169774055481,0.3469259738922119,0.332200676202774,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.7001410722732544,0.2258722633123397,1.0347315073013306,284.69219970703125,284.95001220703125,299.14044189453125,288.3005065917969,297.80694580078125,297.2663879394531,284.69000244140625,1.0,0.6266673803329468,0.3867030143737793,0.3867030143737793,1.0,1.0,-3.2786221504211426,0.94675475358963,2.331867456436157,0.1549268215894699,0.904836356639862,0.904836356639862,0.0,190.5362091064453,162.0,46274.5625,0.0,3073.2470703125,1.0,280.0580749511719,283.06365966796875,291.3605651855469,294.34942626953125,293.1499938964844,293.1499938964844,279.75,36190.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.684516668319702,3.6845409870147705,9.05845922716253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.77587890625,0.0,1573.3511962890625,1895.4371337890625,0.0,4300.0,0.9131068587303162,1.0,0.0,3.0,1.0,0.0
12154320,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924743652344,0.8299404382705688,0.3832198679447174,0.3481231331825256,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920471191406,0.9496359825134276,0.5684924125671387,0.5405622720718384,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919250488281,0.9990000128746032,0.6880718469619751,0.4732916951179504,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.804169774055481,0.3469259738922119,0.332200676202774,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.7001410722732544,0.2258722633123397,1.0347315073013306,284.69219970703125,284.95001220703125,299.14044189453125,288.3005065917969,297.80694580078125,297.2663879394531,284.69000244140625,1.0,0.6266673803329468,0.3867030143737793,0.3867030143737793,1.0,1.0,-3.2786221504211426,0.94675475358963,2.331867456436157,0.1549268215894699,0.904836356639862,0.904836356639862,0.0,190.5362091064453,162.0,46274.5625,0.0,3073.2470703125,1.0,280.0580749511719,283.06365966796875,291.3605651855469,294.34942626953125,293.1499938964844,293.1499938964844,279.75,36190.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.684516668319702,3.6845409870147705,9.05845922716253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.77587890625,0.0,1573.3511962890625,1895.4371337890625,0.0,4300.0,0.9131068587303162,1.0,0.0,3.0,1.0,0.0
12154380,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.48321533203125,0.8364614248275757,0.3804810643196106,0.3454735875129699,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4827880859375,0.9586852788925172,0.564970076084137,0.5370764136314392,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.482666015625,0.9990000128746032,0.6930639147758484,0.4580418467521667,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4833374023437,0.811600923538208,0.3452841341495514,0.3304563462734222,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4841003417969,0.7066336870193481,0.2245834320783615,1.027923345565796,284.4829406738281,284.95001220703125,299.1236267089844,288.2933044433594,297.7948608398437,297.2585144042969,284.4805908203125,1.0,0.6169623136520386,0.3863330483436584,0.3863330483436584,1.0,1.0,-3.2413313388824463,0.9330223798751832,2.3083090782165527,0.1503502130508422,0.8968956470489502,0.8968956470489502,0.0,181.7523193359375,165.0,46942.6640625,0.0,2945.759521484375,1.0,279.7579345703125,282.82147216796875,291.3843994140625,294.41455078125,293.1499938964844,293.1499938964844,280.04998779296875,36494.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66696047782898,3.666984796524048,8.972340879154217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.130859375,0.0,1555.8394775390625,1895.4371337890625,0.0,4300.0,0.9093838930130004,1.0,0.0,3.0,1.0,0.0
12154440,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.48321533203125,0.8364614248275757,0.3804810643196106,0.3454735875129699,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4827880859375,0.9586852788925172,0.564970076084137,0.5370764136314392,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.482666015625,0.9990000128746032,0.6930639147758484,0.4580418467521667,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4833374023437,0.811600923538208,0.3452841341495514,0.3304563462734222,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4841003417969,0.7066336870193481,0.2245834320783615,1.027923345565796,284.4829406738281,284.95001220703125,299.1236267089844,288.2933044433594,297.7948608398437,297.2585144042969,284.4805908203125,1.0,0.6169623136520386,0.3863330483436584,0.3863330483436584,1.0,1.0,-3.2413313388824463,0.9330223798751832,2.3083090782165527,0.1503502130508422,0.8968956470489502,0.8968956470489502,0.0,181.7523193359375,165.0,46942.6640625,0.0,2945.759521484375,1.0,279.7579345703125,282.82147216796875,291.3843994140625,294.41455078125,293.1499938964844,293.1499938964844,280.04998779296875,36494.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66696047782898,3.666984796524048,8.972340879154217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.130859375,0.0,1555.8394775390625,1895.4371337890625,0.0,4300.0,0.9093838930130004,1.0,0.0,3.0,1.0,0.0
12154500,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5967712402344,0.8385796546936035,0.3797043561935425,0.3443673849105835,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5980224609375,0.9614913463592528,0.563765823841095,0.5355234146118164,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5983581542969,0.9990000128746032,0.6968602538108826,0.4529074728488922,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5963439941406,0.8139582276344299,0.3448005318641662,0.3296973407268524,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.7087171673774719,0.2241843938827514,1.0249683856964111,284.5975646972656,284.95001220703125,299.1153259277344,288.289794921875,297.7961730957031,297.2645874023437,284.603759765625,1.0,0.6138164401054382,0.386148065328598,0.386148065328598,1.0,1.0,-3.22747015953064,0.927803874015808,2.299666166305542,0.1481449007987976,0.8956338167190552,0.8956338167190552,0.0,178.76283264160156,165.0,45815.05859375,0.0,2900.145751953125,1.0,280.0014343261719,282.9784851074219,291.2971496582031,294.1744689941406,293.1499938964844,293.1499938964844,280.04998779296875,36477.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6575286388397217,3.65755295753479,8.926244277063233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.92724609375,0.0,1545.140869140625,1895.4371337890625,0.0,4300.0,0.9073212146759032,1.0,0.0,3.0,1.0,0.0
12154560,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6375427246094,0.8407272696495056,0.3794696927070617,0.3439005613327026,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63775634765625,0.9640812873840332,0.5631414651870728,0.5346484184265137,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377868652344,0.9990000128746032,0.7012244462966919,0.4486335515975952,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374816894531,0.8161852359771729,0.3447242081165313,0.3293929100036621,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370849609375,0.710724413394928,0.2241133898496627,1.0236637592315674,284.6376647949219,284.95001220703125,299.10711669921875,288.2863464355469,297.8026123046875,297.2771301269531,284.6385803222656,1.0,0.6115064024925232,0.3862324059009552,0.3862324059009552,1.0,1.0,-3.218770265579224,0.925045132637024,2.29372501373291,0.1472887247800827,0.8939881324768066,0.8939881324768066,0.0,176.43902587890625,168.0,45577.25390625,0.0,2869.23486328125,1.0,280.0426025390625,283.024658203125,291.2682189941406,294.1590881347656,293.1499938964844,293.1499938964844,280.3500061035156,36445.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965763092041016,1.0,0.0,0.0,3.649637937545776,3.6496620178222656,8.887770377441484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.34521484375,0.0,1536.0992431640625,1895.4371337890625,0.0,4271.06201171875,0.9055100679397584,1.0,0.0,3.0,1.0,0.0
12154620,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.8445420265197754,0.3798294365406036,0.3438896238803863,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.968324899673462,0.5628830790519714,0.5340061783790588,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.9990000128746032,0.7107824683189392,0.4422531127929687,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.8200684785842896,0.3453429043292999,0.3296321928501129,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.7143442630767822,0.2246547192335128,1.02456533908844,284.8224792480469,284.95001220703125,299.09088134765625,288.2796325683594,297.82196044921875,297.3106994628906,284.823974609375,1.0,0.6089943647384644,0.3864011466503143,0.3864011466503143,1.0,1.0,-3.2116682529449463,0.9231202602386476,2.288547992706299,0.1467765420675277,0.8938172459602356,0.8938172459602356,0.0,173.2891845703125,186.0,44385.69921875,0.0,2837.251953125,1.0,280.341552734375,283.2535400390625,291.2265014648437,294.0179443359375,293.1499938964844,293.1499938964844,280.6499938964844,36274.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824297428131104,1.0,0.0,0.0,3.6387691497802734,3.638792991638184,8.834912819111196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.83984375,0.0,1522.756103515625,1895.4371337890625,0.0,4149.80810546875,0.902974009513855,1.0,0.0,3.0,1.0,0.0
12154680,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.8445420265197754,0.3798294365406036,0.3438896238803863,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.968324899673462,0.5628830790519714,0.5340061783790588,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.9990000128746032,0.7107824683189392,0.4422531127929687,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.8200684785842896,0.3453429043292999,0.3296321928501129,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.7143442630767822,0.2246547192335128,1.02456533908844,284.8224792480469,284.95001220703125,299.09088134765625,288.2796325683594,297.82196044921875,297.3106994628906,284.823974609375,1.0,0.6089943647384644,0.3864011466503143,0.3864011466503143,1.0,1.0,-3.2116682529449463,0.9231202602386476,2.288547992706299,0.1467765420675277,0.8938172459602356,0.8938172459602356,0.0,173.2891845703125,186.0,44385.69921875,0.0,2837.251953125,1.0,280.341552734375,283.2535400390625,291.2265014648437,294.0179443359375,293.1499938964844,293.1499938964844,280.6499938964844,36274.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824297428131104,1.0,0.0,0.0,3.6387691497802734,3.638792991638184,8.834912819111196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.83984375,0.0,1522.756103515625,1895.4371337890625,0.0,4149.80810546875,0.902974009513855,1.0,0.0,3.0,1.0,0.0
12154740,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8413902521133423,0.3808093965053558,0.3447498679161072,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9639766216278076,0.5634307265281677,0.5344614386558533,297.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9990000128746032,0.7196155190467834,0.4486198425292969,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8173201680183411,0.3466562628746032,0.3308303356170654,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.712161660194397,0.2258458137512207,1.0297718048095703,285.0226745605469,284.95001220703125,299.07489013671875,288.27313232421875,297.8406982421875,297.3424377441406,285.0248413085937,1.0,0.6137142777442932,0.3865698873996734,0.3865698873996734,1.0,1.0,-3.228578567504883,0.9293800592422484,2.299198627471924,0.1484598219394683,0.8964090347290039,0.8964090347290039,0.0,176.85769653320312,204.0,43452.02734375,0.0,2892.0087890625,1.0,280.64178466796875,283.493408203125,291.2202453613281,293.940673828125,293.1499938964844,293.1499938964844,280.95001220703125,36036.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689165353775024,1.0,0.0,0.0,3.6366567611694336,3.636680603027344,8.824658834782895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.73876953125,0.0,1518.6456298828125,1895.4371337890625,0.0,4031.658203125,0.902344822883606,1.0,0.0,3.0,1.0,0.0
12154800,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8413902521133423,0.3808093965053558,0.3447498679161072,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9639766216278076,0.5634307265281677,0.5344614386558533,297.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9990000128746032,0.7196155190467834,0.4486198425292969,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8173201680183411,0.3466562628746032,0.3308303356170654,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.712161660194397,0.2258458137512207,1.0297718048095703,285.0226745605469,284.95001220703125,299.07489013671875,288.27313232421875,297.8406982421875,297.3424377441406,285.0248413085937,1.0,0.6137142777442932,0.3865698873996734,0.3865698873996734,1.0,1.0,-3.228578567504883,0.9293800592422484,2.299198627471924,0.1484598219394683,0.8964090347290039,0.8964090347290039,0.0,176.85769653320312,204.0,43452.02734375,0.0,2892.0087890625,1.0,280.64178466796875,283.493408203125,291.2202453613281,293.940673828125,293.1499938964844,293.1499938964844,280.95001220703125,36036.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689165353775024,1.0,0.0,0.0,3.6366567611694336,3.636680603027344,8.824658834782895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.73876953125,0.0,1518.6456298828125,1895.4371337890625,0.0,4031.658203125,0.902344822883606,1.0,0.0,3.0,1.0,0.0
12154860,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.8335102200508118,0.3821246325969696,0.3461110889911651,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23443603515625,0.9532390236854552,0.5644591450691223,0.5355873107910156,297.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.9990000128746032,0.7260547876358032,0.4641096293926239,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.8098576068878174,0.3483939170837402,0.3326427340507507,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326965332031,0.7056896090507507,0.2273771464824676,1.0375899076461792,285.2342224121094,284.95001220703125,299.0591125488281,288.2668762207031,297.8489074707031,297.3598937988281,285.2369689941406,1.0,0.6229459643363953,0.3861848711967468,0.3861848711967468,1.0,1.0,-3.261770248413086,0.9396312236785888,2.322139024734497,0.1504701673984527,0.901900589466095,0.901900589466095,0.0,185.3950958251953,207.0,42760.97265625,0.0,3009.524169921875,1.0,280.9415283203125,283.7416076660156,291.2254638671875,293.8963317871094,293.1499938964844,293.1499938964844,280.6499938964844,35758.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578934907913208,1.0,0.0,0.0,3.644886016845703,3.644910097122192,8.864641927175398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.66943359375,0.0,1525.68408203125,1895.4371337890625,0.0,3933.7861328125,0.9039940237998962,1.0,0.0,3.0,1.0,0.0
12154920,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.8335102200508118,0.3821246325969696,0.3461110889911651,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23443603515625,0.9532390236854552,0.5644591450691223,0.5355873107910156,297.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.9990000128746032,0.7260547876358032,0.4641096293926239,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.8098576068878174,0.3483939170837402,0.3326427340507507,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326965332031,0.7056896090507507,0.2273771464824676,1.0375899076461792,285.2342224121094,284.95001220703125,299.0591125488281,288.2668762207031,297.8489074707031,297.3598937988281,285.2369689941406,1.0,0.6229459643363953,0.3861848711967468,0.3861848711967468,1.0,1.0,-3.261770248413086,0.9396312236785888,2.322139024734497,0.1504701673984527,0.901900589466095,0.901900589466095,0.0,185.3950958251953,207.0,42760.97265625,0.0,3009.524169921875,1.0,280.9415283203125,283.7416076660156,291.2254638671875,293.8963317871094,293.1499938964844,293.1499938964844,280.6499938964844,35758.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578934907913208,1.0,0.0,0.0,3.644886016845703,3.644910097122192,8.864641927175398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.66943359375,0.0,1525.68408203125,1895.4371337890625,0.0,3933.7861328125,0.9039940237998962,1.0,0.0,3.0,1.0,0.0
12154980,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.826617956161499,0.3817812502384186,0.3465332984924316,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.9435638785362244,0.5638782978057861,0.5358163118362427,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.9990000128746032,0.7289357781410217,0.4772540628910064,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.803287923336029,0.3490967452526092,0.3339095115661621,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.7001452445983887,0.2281194925308227,1.043412208557129,285.080810546875,284.95001220703125,299.0434875488281,288.2608337402344,297.8334655761719,297.3445739746094,285.080078125,1.0,0.6298673152923584,0.3857998549938202,0.3857998549938202,1.0,1.0,-3.286915779113769,0.9470421075820924,2.339873790740967,0.1520854830741882,0.9023712873458862,0.9023712873458862,0.0,192.7187042236328,210.0,44015.0390625,0.0,3104.798095703125,1.0,280.6579895019531,283.5408630371094,291.3178100585937,294.1394348144531,293.1499938964844,293.1499938964844,280.3500061035156,35823.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738170504570008,1.0,0.0,0.0,3.652153253555298,3.652177333831787,8.900026386982063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.0947265625,0.0,1534.2421875,1895.4371337890625,0.0,4074.750244140625,0.9056334495544434,1.0,0.0,3.0,1.0,0.0
12155040,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.826617956161499,0.3817812502384186,0.3465332984924316,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.9435638785362244,0.5638782978057861,0.5358163118362427,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.9990000128746032,0.7289357781410217,0.4772540628910064,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.803287923336029,0.3490967452526092,0.3339095115661621,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.7001452445983887,0.2281194925308227,1.043412208557129,285.080810546875,284.95001220703125,299.0434875488281,288.2608337402344,297.8334655761719,297.3445739746094,285.080078125,1.0,0.6298673152923584,0.3857998549938202,0.3857998549938202,1.0,1.0,-3.286915779113769,0.9470421075820924,2.339873790740967,0.1520854830741882,0.9023712873458862,0.9023712873458862,0.0,192.7187042236328,210.0,44015.0390625,0.0,3104.798095703125,1.0,280.6579895019531,283.5408630371094,291.3178100585937,294.1394348144531,293.1499938964844,293.1499938964844,280.3500061035156,35823.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738170504570008,1.0,0.0,0.0,3.652153253555298,3.652177333831787,8.900026386982063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.0947265625,0.0,1534.2421875,1895.4371337890625,0.0,4074.750244140625,0.9056334495544434,1.0,0.0,3.0,1.0,0.0
12155100,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8229725360870361,0.3810448050498962,0.3461655974388122,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9384881854057312,0.5629647970199585,0.5352831482887268,297.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9990000128746032,0.7294609546661377,0.4835709631443023,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7998098134994507,0.3489799797534942,0.3340711891651153,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6971344947814941,0.2280890345573425,1.044459104537964,284.9473876953125,284.95001220703125,299.0357360839844,288.2579040527344,297.8204345703125,297.3295593261719,284.94073486328125,1.0,0.6326621770858765,0.385607361793518,0.385607361793518,1.0,1.0,-3.2948906421661377,0.9491870403289796,2.345703601837158,0.1523501127958297,0.901059091091156,0.901059091091156,0.0,196.09259033203125,210.0,45076.2421875,0.0,3141.2099609375,1.0,280.4013671875,283.3677673339844,291.3510437011719,294.301025390625,293.1499938964844,293.1499938964844,280.3500061035156,35915.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850682616233826,1.0,0.0,0.0,3.653633117675781,3.653657197952272,8.907240385269688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.71826171875,0.0,1536.578369140625,1895.4371337890625,0.0,4172.62109375,0.9059886932373048,1.0,0.0,3.0,1.0,0.0
12155160,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8191409707069397,0.3800683319568634,0.3454649448394775,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.933205544948578,0.5617680549621582,0.5343632102012634,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.7295297384262085,0.4898458123207092,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7961702942848206,0.3486275672912597,0.333937257528305,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6939049363136292,0.227835550904274,1.044286847114563,284.9033203125,284.95001220703125,299.02801513671875,288.2550048828125,297.8050537109375,297.3117980957031,284.9022827148437,1.0,0.6350401043891907,0.3851498365402221,0.3851498365402221,1.0,1.0,-3.300126075744629,0.9496880173683168,2.350437879562378,0.1516164988279342,0.9002684950828552,0.9002684950828552,0.0,199.3492126464844,213.0,45234.8515625,0.0,3171.076904296875,1.0,280.3578491210937,283.3200378417969,291.32537841796875,294.2451477050781,293.1499938964844,293.1499938964844,280.04998779296875,35992.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912285804748536,1.0,0.0,0.0,3.653040409088135,3.653064489364624,8.904349897420616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.1689453125,0.0,1536.49560546875,1895.4371337890625,0.0,4225.53662109375,0.9059391021728516,1.0,0.0,3.0,1.0,0.0
