time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155220,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215576171875,0.8117106556892395,0.3777181208133697,0.3436939418315887,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213134765625,0.9231684803962708,0.558893084526062,0.5320400595664978,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72119140625,0.9990000128746032,0.7287539839744568,0.5014535188674927,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216186523437,0.789223849773407,0.3475046753883362,0.333232432603836,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220764160156,0.6875517964363098,0.226898580789566,1.041786789894104,284.72137451171875,284.95001220703125,299.0126037597656,288.2493896484375,297.7725524902344,297.274169921875,284.72021484375,1.0,0.6387972235679626,0.3842348456382751,0.3842348456382751,1.0,1.0,-3.305316686630249,0.9488001465797424,2.356516599655152,0.1494759768247604,0.895702064037323,0.895702064037323,0.0,205.2492828369141,216.0,46330.71875,0.0,3215.85498046875,1.0,280.0581359863281,283.0982360839844,291.3192138671875,294.3070678710937,293.1499938964844,293.1499938964844,280.3500061035156,36214.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645690441131592,3.645714521408081,8.868555028129776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.71484375,0.0,1529.9859619140625,1895.4371337890625,0.0,4300.0,0.9044432044029236,1.0,0.0,3.0,1.0,0.0
12155280,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215576171875,0.8117106556892395,0.3777181208133697,0.3436939418315887,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213134765625,0.9231684803962708,0.558893084526062,0.5320400595664978,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72119140625,0.9990000128746032,0.7287539839744568,0.5014535188674927,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216186523437,0.789223849773407,0.3475046753883362,0.333232432603836,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220764160156,0.6875517964363098,0.226898580789566,1.041786789894104,284.72137451171875,284.95001220703125,299.0126037597656,288.2493896484375,297.7725524902344,297.274169921875,284.72021484375,1.0,0.6387972235679626,0.3842348456382751,0.3842348456382751,1.0,1.0,-3.305316686630249,0.9488001465797424,2.356516599655152,0.1494759768247604,0.895702064037323,0.895702064037323,0.0,205.2492828369141,216.0,46330.71875,0.0,3215.85498046875,1.0,280.0581359863281,283.0982360839844,291.3192138671875,294.3070678710937,293.1499938964844,293.1499938964844,280.3500061035156,36214.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645690441131592,3.645714521408081,8.868555028129776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.71484375,0.0,1529.9859619140625,1895.4371337890625,0.0,4300.0,0.9044432044029236,1.0,0.0,3.0,1.0,0.0
12155340,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.805976390838623,0.3767884373664856,0.3425852060317993,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.915615439414978,0.5574026107788086,0.5303429365158081,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.7297881841659546,0.5094756484031677,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7840249538421631,0.3472347557544708,0.3328365683555603,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6826284527778625,0.2264604419469833,1.0396300554275513,284.8863525390625,284.95001220703125,298.9972839355469,288.24395751953125,297.7555236816406,297.25811767578125,284.8875427246094,1.0,0.6416877508163452,0.3833198547363281,0.3833198547363281,1.0,1.0,-3.308516263961792,0.9472388625144958,2.361277341842652,0.1469985097646713,0.8962041139602661,0.8962041139602661,0.0,209.94512939453125,219.0,45205.98046875,0.0,3249.520263671875,1.0,280.3419494628906,283.3065490722656,291.2168884277344,294.0741271972656,293.1499938964844,293.1499938964844,280.6499938964844,36111.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930862188339232,1.0,0.0,0.0,3.640780448913574,3.640804529190064,8.844683065944992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.27880859375,0.0,1523.7701416015625,1895.4371337890625,0.0,4241.39501953125,0.9033031463623048,1.0,0.0,3.0,1.0,0.0
12155400,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.805976390838623,0.3767884373664856,0.3425852060317993,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.915615439414978,0.5574026107788086,0.5303429365158081,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.7297881841659546,0.5094756484031677,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7840249538421631,0.3472347557544708,0.3328365683555603,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6826284527778625,0.2264604419469833,1.0396300554275513,284.8863525390625,284.95001220703125,298.9972839355469,288.24395751953125,297.7555236816406,297.25811767578125,284.8875427246094,1.0,0.6416877508163452,0.3833198547363281,0.3833198547363281,1.0,1.0,-3.308516263961792,0.9472388625144958,2.361277341842652,0.1469985097646713,0.8962041139602661,0.8962041139602661,0.0,209.94512939453125,219.0,45205.98046875,0.0,3249.520263671875,1.0,280.3419494628906,283.3065490722656,291.2168884277344,294.0741271972656,293.1499938964844,293.1499938964844,280.6499938964844,36111.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930862188339232,1.0,0.0,0.0,3.640780448913574,3.640804529190064,8.844683065944992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.27880859375,0.0,1523.7701416015625,1895.4371337890625,0.0,4241.39501953125,0.9033031463623048,1.0,0.0,3.0,1.0,0.0
12155460,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8027063608169556,0.3770908117294311,0.3427614569664001,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.9111824035644532,0.5572842359542847,0.5300983190536499,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.9979296922683716,0.7335065007209778,0.5124725103378296,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.7812153100967407,0.3479906320571899,0.3334680199623108,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.6799817681312561,0.2268635332584381,1.0411665439605713,285.0702819824219,284.95001220703125,298.98199462890625,288.2387084960937,297.7546691894531,297.26373291015625,285.0716247558594,1.0,0.6443318724632263,0.3828627467155456,0.3828627467155456,1.0,1.0,-3.3146371841430664,0.94794100522995,2.366696357727051,0.1460280418395996,0.8993361592292786,0.8993361592292786,0.0,213.4482879638672,222.0,44113.8125,0.0,3283.0703125,1.0,280.6418151855469,283.5326843261719,291.1866455078125,293.9551086425781,293.1499938964844,293.1499938964844,280.95001220703125,35917.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97932630777359,1.0,0.0,0.0,3.64325213432312,3.6432759761810303,8.856696354087035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.259765625,0.0,1525.0572509765625,1895.4371337890625,0.0,4122.86474609375,0.9037298560142516,1.0,0.0,3.0,1.0,0.0
12155520,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8027063608169556,0.3770908117294311,0.3427614569664001,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.9111824035644532,0.5572842359542847,0.5300983190536499,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.9979296922683716,0.7335065007209778,0.5124725103378296,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.7812153100967407,0.3479906320571899,0.3334680199623108,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.6799817681312561,0.2268635332584381,1.0411665439605713,285.0702819824219,284.95001220703125,298.98199462890625,288.2387084960937,297.7546691894531,297.26373291015625,285.0716247558594,1.0,0.6443318724632263,0.3828627467155456,0.3828627467155456,1.0,1.0,-3.3146371841430664,0.94794100522995,2.366696357727051,0.1460280418395996,0.8993361592292786,0.8993361592292786,0.0,213.4482879638672,222.0,44113.8125,0.0,3283.0703125,1.0,280.6418151855469,283.5326843261719,291.1866455078125,293.9551086425781,293.1499938964844,293.1499938964844,280.95001220703125,35917.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97932630777359,1.0,0.0,0.0,3.64325213432312,3.6432759761810303,8.856696354087035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.259765625,0.0,1525.0572509765625,1895.4371337890625,0.0,4122.86474609375,0.9037298560142516,1.0,0.0,3.0,1.0,0.0
12155580,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.8012931942939758,0.3780010044574737,0.3435245454311371,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619934082031,0.9090130925178528,0.5578885078430176,0.5305878520011902,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620849609375,0.997754693031311,0.7386484146118164,0.5158854126930237,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7802311778068542,0.3493509292602539,0.3346947431564331,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611999511719,0.6791715621948242,0.2278534770011901,1.045350432395935,285.2619323730469,284.95001220703125,298.9666748046875,288.2336730957031,297.7611694335937,297.27947998046875,285.2626953125,1.0,0.6472291946411133,0.3824056386947632,0.3824056386947632,1.0,1.0,-3.326756238937378,0.9506940245628356,2.376062393188477,0.145669475197792,0.9050761461257936,0.9050761461257936,0.0,215.9869384765625,225.0,43182.76171875,0.0,3324.8447265625,1.0,280.94171142578125,283.7640686035156,291.1844787597656,293.8883361816406,293.1499938964844,293.1499938964844,280.6499938964844,35680.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666158556938172,1.0,0.0,0.0,3.654485940933228,3.654510021209717,8.911399049793545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.3857421875,0.0,1535.7750244140625,1895.4371337890625,0.0,4011.336181640625,0.9060823917388916,1.0,0.0,3.0,1.0,0.0
12155640,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.8012931942939758,0.3780010044574737,0.3435245454311371,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619934082031,0.9090130925178528,0.5578885078430176,0.5305878520011902,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620849609375,0.997754693031311,0.7386484146118164,0.5158854126930237,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7802311778068542,0.3493509292602539,0.3346947431564331,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611999511719,0.6791715621948242,0.2278534770011901,1.045350432395935,285.2619323730469,284.95001220703125,298.9666748046875,288.2336730957031,297.7611694335937,297.27947998046875,285.2626953125,1.0,0.6472291946411133,0.3824056386947632,0.3824056386947632,1.0,1.0,-3.326756238937378,0.9506940245628356,2.376062393188477,0.145669475197792,0.9050761461257936,0.9050761461257936,0.0,215.9869384765625,225.0,43182.76171875,0.0,3324.8447265625,1.0,280.94171142578125,283.7640686035156,291.1844787597656,293.8883361816406,293.1499938964844,293.1499938964844,280.6499938964844,35680.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666158556938172,1.0,0.0,0.0,3.654485940933228,3.654510021209717,8.911399049793545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.3857421875,0.0,1535.7750244140625,1895.4371337890625,0.0,4011.336181640625,0.9060823917388916,1.0,0.0,3.0,1.0,0.0
12155700,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392517089844,0.8004382848739624,0.3779684007167816,0.3438367545604706,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379089355469,0.9078083038330078,0.5577375292778015,0.5307950973510742,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372375488281,0.9975629448890686,0.7405476570129395,0.5175519585609436,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.779662013053894,0.3497689068317413,0.3353251814842224,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.6787572503089905,0.2282165735960006,1.04776132106781,285.1382751464844,284.95001220703125,298.958984375,288.231201171875,297.7597351074219,297.2808837890625,285.1319885253906,1.0,0.6487472057342529,0.3821770846843719,0.3821770846843719,1.0,1.0,-3.333051919937134,0.9521382451057434,2.380913734436035,0.1456397622823715,0.9051462411880492,0.9051462411880492,0.0,217.3798370361328,225.0,44173.046875,0.0,3347.068115234375,1.0,280.6981506347656,283.5997009277344,291.2670288085937,294.1247863769531,293.1499938964844,293.1499938964844,280.6499938964844,35724.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746285080909728,1.0,0.0,0.0,3.65993857383728,3.6599626541137695,8.938010296333232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.935546875,0.0,1542.18505859375,1895.4371337890625,0.0,4081.859130859375,0.9072781205177308,1.0,0.0,3.0,1.0,0.0
12155760,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.798349142074585,0.3774173557758331,0.3435938060283661,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.9053288102149964,0.5570439100265503,0.5304211378097534,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.9963889718055724,0.7417808175086975,0.5186255574226379,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.7780284285545349,0.3497985005378723,0.3355773985385895,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.6773787140846252,0.2282925844192505,1.0489985942840576,285.09552001953125,284.95001220703125,298.9512939453125,288.2287902832031,297.7532958984375,297.2755126953125,285.0944519042969,1.0,0.6500669717788696,0.38187175989151,0.38187175989151,1.0,1.0,-3.3354008197784424,0.9520460963249208,2.383354663848877,0.1450349688529968,0.9056536555290222,0.9056536555290222,0.0,219.3681030273437,228.0,44336.05859375,0.0,3363.73974609375,1.0,280.6571960449219,283.5523681640625,291.2755126953125,294.1182861328125,293.1499938964844,293.1499938964844,280.3500061035156,35774.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802541136741638,1.0,0.0,0.0,3.663600206375122,3.6636242866516113,8.955904604590614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.400390625,0.0,1546.65869140625,1895.4371337890625,0.0,4130.931640625,0.9081586003303528,1.0,0.0,3.0,1.0,0.0
12155820,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7926924824714661,0.3755058050155639,0.3422878682613373,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8990455269813538,0.55472731590271,0.5287116765975952,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9928140640258788,0.7432333827018738,0.5199786424636841,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7734007239341736,0.3491190075874328,0.3353474736213684,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6732792854309082,0.227832555770874,1.0487219095230105,284.90966796875,284.95001220703125,298.93585205078125,288.2240905761719,297.7343444824219,297.2565002441406,284.9081726074219,1.0,0.6520892977714539,0.3812611401081085,0.3812611401081085,1.0,1.0,-3.332801818847656,0.9493907690048218,2.383411169052124,0.1430183202028274,0.9035738110542296,0.9035738110542296,0.0,223.9146270751953,231.0,45440.62890625,0.0,3383.676025390625,1.0,280.3582458496094,283.3243408203125,291.2849426269531,294.2180480957031,293.1499938964844,293.1499938964844,280.04998779296875,35960.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957693219184875,1.0,0.0,0.0,3.665694236755371,3.665718317031861,8.966144946498389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.01708984375,0.0,1550.40283203125,1895.4371337890625,0.0,4264.216796875,0.9087457656860352,1.0,0.0,3.0,1.0,0.0
12155880,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7926924824714661,0.3755058050155639,0.3422878682613373,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8990455269813538,0.55472731590271,0.5287116765975952,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9928140640258788,0.7432333827018738,0.5199786424636841,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7734007239341736,0.3491190075874328,0.3353474736213684,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6732792854309082,0.227832555770874,1.0487219095230105,284.90966796875,284.95001220703125,298.93585205078125,288.2240905761719,297.7343444824219,297.2565002441406,284.9081726074219,1.0,0.6520892977714539,0.3812611401081085,0.3812611401081085,1.0,1.0,-3.332801818847656,0.9493907690048218,2.383411169052124,0.1430183202028274,0.9035738110542296,0.9035738110542296,0.0,223.9146270751953,231.0,45440.62890625,0.0,3383.676025390625,1.0,280.3582458496094,283.3243408203125,291.2849426269531,294.2180480957031,293.1499938964844,293.1499938964844,280.04998779296875,35960.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957693219184875,1.0,0.0,0.0,3.665694236755371,3.665718317031861,8.966144946498389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.01708984375,0.0,1550.40283203125,1895.4371337890625,0.0,4264.216796875,0.9087457656860352,1.0,0.0,3.0,1.0,0.0
12155940,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187805175781,0.7863704562187195,0.3730035126209259,0.3403542339801788,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.8921442031860352,0.5516836047172546,0.5262060165405273,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182922363281,0.988555908203125,0.7439242005348206,0.5207165479660034,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188415527344,0.7681164741516113,0.3478107452392578,0.3344448506832123,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71942138671875,0.6684135794639587,0.2267955094575882,1.0456048250198364,284.7185363769531,284.95001220703125,298.9202880859375,288.2195739746094,297.7121276855469,297.2332458496094,284.7170104980469,1.0,0.6533098816871643,0.3806504905223846,0.3806504905223846,1.0,1.0,-3.323519468307495,0.944503903388977,2.3790154457092285,0.1403086632490158,0.8989038467407227,0.8989038467407227,0.0,228.5071258544922,234.0,46433.8828125,0.0,3388.542236328125,1.0,280.0580139160156,283.09423828125,291.2943115234375,294.2864990234375,293.1499938964844,293.1499938964844,280.3500061035156,36198.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6590094566345215,3.6590335369110094,8.933473623073951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.80224609375,0.0,1544.7005615234375,1895.4371337890625,0.0,4300.0,0.9074075818061828,1.0,0.0,3.0,1.0,0.0
12156000,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187805175781,0.7863704562187195,0.3730035126209259,0.3403542339801788,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.8921442031860352,0.5516836047172546,0.5262060165405273,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182922363281,0.988555908203125,0.7439242005348206,0.5207165479660034,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188415527344,0.7681164741516113,0.3478107452392578,0.3344448506832123,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71942138671875,0.6684135794639587,0.2267955094575882,1.0456048250198364,284.7185363769531,284.95001220703125,298.9202880859375,288.2195739746094,297.7121276855469,297.2332458496094,284.7170104980469,1.0,0.6533098816871643,0.3806504905223846,0.3806504905223846,1.0,1.0,-3.323519468307495,0.944503903388977,2.3790154457092285,0.1403086632490158,0.8989038467407227,0.8989038467407227,0.0,228.5071258544922,234.0,46433.8828125,0.0,3388.542236328125,1.0,280.0580139160156,283.09423828125,291.2943115234375,294.2864990234375,293.1499938964844,293.1499938964844,280.3500061035156,36198.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6590094566345215,3.6590335369110094,8.933473623073951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.80224609375,0.0,1544.7005615234375,1895.4371337890625,0.0,4300.0,0.9074075818061828,1.0,0.0,3.0,1.0,0.0
12156060,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7821722030639648,0.371975690126419,0.3391038775444031,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8874043226242065,0.5500577092170715,0.5243315696716309,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9860983490943908,0.7466932535171509,0.522240400314331,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7646055221557617,0.3473919630050659,0.3338564932346344,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6650549173355103,0.2263160794973373,1.0430018901824951,284.8777160644531,284.95001220703125,298.9045715332031,288.2152099609375,297.7044372558594,297.22955322265625,284.8787841796875,1.0,0.6543146371841431,0.3803155422210693,0.3803155422210693,1.0,1.0,-3.317739725112915,0.9415849447250366,2.376154661178589,0.1384529769420623,0.8992460370063782,0.8992460370063782,0.0,231.72561645507807,237.0,45235.80078125,0.0,3393.597900390625,1.0,280.3420715332031,283.2978820800781,291.1908874511719,294.0513916015625,293.1499938964844,293.1499938964844,280.6499938964844,36110.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944818615913392,1.0,0.0,0.0,3.6541733741760254,3.654197454452514,8.909873940865509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.19287109375,0.0,1538.6451416015625,1895.4371337890625,0.0,4253.2783203125,0.906295657157898,1.0,0.0,3.0,1.0,0.0
12156120,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7821722030639648,0.371975690126419,0.3391038775444031,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8874043226242065,0.5500577092170715,0.5243315696716309,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9860983490943908,0.7466932535171509,0.522240400314331,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7646055221557617,0.3473919630050659,0.3338564932346344,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6650549173355103,0.2263160794973373,1.0430018901824951,284.8777160644531,284.95001220703125,298.9045715332031,288.2152099609375,297.7044372558594,297.22955322265625,284.8787841796875,1.0,0.6543146371841431,0.3803155422210693,0.3803155422210693,1.0,1.0,-3.317739725112915,0.9415849447250366,2.376154661178589,0.1384529769420623,0.8992460370063782,0.8992460370063782,0.0,231.72561645507807,237.0,45235.80078125,0.0,3393.597900390625,1.0,280.3420715332031,283.2978820800781,291.1908874511719,294.0513916015625,293.1499938964844,293.1499938964844,280.6499938964844,36110.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944818615913392,1.0,0.0,0.0,3.6541733741760254,3.654197454452514,8.909873940865509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.19287109375,0.0,1538.6451416015625,1895.4371337890625,0.0,4253.2783203125,0.906295657157898,1.0,0.0,3.0,1.0,0.0
12156180,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.780824601650238,0.3722528219223022,0.3391858041286468,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8855764269828796,0.5498737692832947,0.5239478945732117,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.9861477017402648,0.7510877251625061,0.5251063704490662,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.7636270523071289,0.3480710983276367,0.3343369662761688,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.6641077399253845,0.2267268449068069,1.0442359447479248,285.06182861328125,284.95001220703125,298.8886413574219,288.2109680175781,297.7080993652344,297.2413635253906,285.0632019042969,1.0,0.6559582352638245,0.3799805641174316,0.3799805641174316,1.0,1.0,-3.322876453399658,0.9423373341560364,2.3805391788482666,0.1377272754907608,0.902265965938568,0.902265965938568,0.0,233.5545959472656,240.0,44140.5703125,0.0,3415.739501953125,1.0,280.6419372558594,283.524169921875,291.1588134765625,293.9288024902344,293.1499938964844,293.1499938964844,280.3500061035156,35924.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806342720985411,1.0,0.0,0.0,3.656373500823975,3.656397581100464,8.920606546780618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.88671875,0.0,1539.7059326171875,1895.4371337890625,0.0,4134.23486328125,0.9066696166992188,1.0,0.0,3.0,1.0,0.0
12156240,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.780824601650238,0.3722528219223022,0.3391858041286468,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8855764269828796,0.5498737692832947,0.5239478945732117,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.9861477017402648,0.7510877251625061,0.5251063704490662,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.7636270523071289,0.3480710983276367,0.3343369662761688,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.6641077399253845,0.2267268449068069,1.0442359447479248,285.06182861328125,284.95001220703125,298.8886413574219,288.2109680175781,297.7080993652344,297.2413635253906,285.0632019042969,1.0,0.6559582352638245,0.3799805641174316,0.3799805641174316,1.0,1.0,-3.322876453399658,0.9423373341560364,2.3805391788482666,0.1377272754907608,0.902265965938568,0.902265965938568,0.0,233.5545959472656,240.0,44140.5703125,0.0,3415.739501953125,1.0,280.6419372558594,283.524169921875,291.1588134765625,293.9288024902344,293.1499938964844,293.1499938964844,280.3500061035156,35924.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806342720985411,1.0,0.0,0.0,3.656373500823975,3.656397581100464,8.920606546780618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.88671875,0.0,1539.7059326171875,1895.4371337890625,0.0,4134.23486328125,0.9066696166992188,1.0,0.0,3.0,1.0,0.0
12156300,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.7801347970962524,0.3720204532146454,0.3392758071422577,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8846634030342102,0.5494682788848877,0.5238640904426575,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.9861053824424744,0.7526611685752869,0.5265279412269592,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.7631844282150269,0.3482585549354553,0.3347079455852508,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6637405753135681,0.2268816381692886,1.045552134513855,284.9424743652344,284.95001220703125,298.8805847167969,288.2089233398437,297.706298828125,297.24237060546875,284.9361267089844,1.0,0.656974196434021,0.3798130750656128,0.3798130750656128,1.0,1.0,-3.326629400253296,0.9431000351905824,2.3835294246673584,0.137614369392395,0.9010735750198364,0.9010735750198364,0.0,234.60858154296875,240.0,45146.125,0.0,3430.338134765625,1.0,280.39862060546875,283.3660583496094,291.2357788085937,294.1557922363281,293.1499938964844,293.1499938964844,280.3500061035156,35980.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874032735824584,1.0,0.0,0.0,3.656965732574463,3.656989812850952,8.923496466195502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.5869140625,0.0,1540.7869873046875,1895.4371337890625,0.0,4192.736328125,0.9067877531051636,1.0,0.0,3.0,1.0,0.0
12156360,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7783846259117126,0.3713163137435913,0.3388691246509552,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8826948404312134,0.5485799312591553,0.5232732892036438,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9850593209266664,0.7535901665687561,0.527378261089325,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7618622183799744,0.3481095135211944,0.3347600698471069,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6625837087631226,0.2267917841672897,1.0459140539169312,284.9000244140625,284.95001220703125,298.8724975585937,288.2069091796875,297.7000427246094,297.2372741699219,284.8989562988281,1.0,0.6578695774078369,0.379602313041687,0.379602313041687,1.0,1.0,-3.326956987380981,0.942598819732666,2.3843581676483154,0.1370795518159866,0.9002799391746521,0.9002799391746521,0.0,236.2734832763672,243.0,45273.08203125,0.0,3440.544189453125,1.0,280.3573913574219,283.32000732421875,291.2438659667969,294.1457824707031,293.1499938964844,293.1499938964844,280.04998779296875,36041.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919919967651368,1.0,0.0,0.0,3.655595302581787,3.655619382858277,8.916809974834905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.4541015625,0.0,1539.711669921875,1895.4371337890625,0.0,4232.05908203125,0.906548798084259,1.0,0.0,3.0,1.0,0.0
12156420,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157287597656,0.7735285758972168,0.369156002998352,0.3373112380504608,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.8773822784423828,0.5459555387496948,0.5212372541427612,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152709960937,0.9816447496414183,0.7544530630111694,0.52830970287323,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157897949219,0.7580104470252991,0.3471595644950866,0.3342355489730835,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7163391113281,0.65909743309021,0.2260787338018417,1.0443241596221924,284.71551513671875,284.95001220703125,298.8560791015625,288.2029724121094,297.681884765625,297.2194519042969,284.714111328125,1.0,0.6592268943786621,0.3791807293891907,0.3791807293891907,1.0,1.0,-3.321219682693481,0.939450979232788,2.3817687034606934,0.1353302597999572,0.8956214785575867,0.8956214785575867,0.0,240.29139709472656,246.0,46305.12109375,0.0,3450.126953125,1.0,280.0580749511719,283.0956420898437,291.2694702148437,294.2502746582031,293.1499938964844,293.1499938964844,280.3500061035156,36247.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647042751312256,3.647066831588745,8.875135790731292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.0078125,0.0,1531.7298583984375,1895.4371337890625,0.0,4300.0,0.9047695994377136,1.0,0.0,3.0,1.0,0.0
12156480,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157287597656,0.7735285758972168,0.369156002998352,0.3373112380504608,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.8773822784423828,0.5459555387496948,0.5212372541427612,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152709960937,0.9816447496414183,0.7544530630111694,0.52830970287323,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157897949219,0.7580104470252991,0.3471595644950866,0.3342355489730835,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7163391113281,0.65909743309021,0.2260787338018417,1.0443241596221924,284.71551513671875,284.95001220703125,298.8560791015625,288.2029724121094,297.681884765625,297.2194519042969,284.714111328125,1.0,0.6592268943786621,0.3791807293891907,0.3791807293891907,1.0,1.0,-3.321219682693481,0.939450979232788,2.3817687034606934,0.1353302597999572,0.8956214785575867,0.8956214785575867,0.0,240.29139709472656,246.0,46305.12109375,0.0,3450.126953125,1.0,280.0580749511719,283.0956420898437,291.2694702148437,294.2502746582031,293.1499938964844,293.1499938964844,280.3500061035156,36247.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647042751312256,3.647066831588745,8.875135790731292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.0078125,0.0,1531.7298583984375,1895.4371337890625,0.0,4300.0,0.9047695994377136,1.0,0.0,3.0,1.0,0.0
12156540,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7699244618415833,0.3682450950145721,0.3361956477165222,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8733000755310059,0.5444877743721008,0.5195515155792236,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9794142246246338,0.7571811079978943,0.5298216342926025,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7551141381263733,0.3469104766845703,0.3338358700275421,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6563715934753418,0.2257742583751678,1.0426186323165894,284.877197265625,284.95001220703125,298.83935546875,288.1991577148437,297.6755065917969,297.2180480957031,284.8783874511719,1.0,0.6603881120681763,0.3787591755390167,0.3787591755390167,1.0,1.0,-3.31712293624878,0.9368671774864196,2.380255699157715,0.1334611624479293,0.8959742188453674,0.8959742188453674,0.0,243.4275817871093,249.0,45130.0859375,0.0,3458.478271484375,1.0,280.34197998046875,283.3013000488281,291.17303466796875,294.02471923828125,293.1499938964844,293.1499938964844,280.6499938964844,36137.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935895204544068,1.0,0.0,0.0,3.6411521434783936,3.641176223754883,8.846489549796388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.09423828125,0.0,1524.376708984375,1895.4371337890625,0.0,4245.68359375,0.903405487537384,1.0,0.0,3.0,1.0,0.0
12156600,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7699244618415833,0.3682450950145721,0.3361956477165222,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8733000755310059,0.5444877743721008,0.5195515155792236,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9794142246246338,0.7571811079978943,0.5298216342926025,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7551141381263733,0.3469104766845703,0.3338358700275421,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6563715934753418,0.2257742583751678,1.0426186323165894,284.877197265625,284.95001220703125,298.83935546875,288.1991577148437,297.6755065917969,297.2180480957031,284.8783874511719,1.0,0.6603881120681763,0.3787591755390167,0.3787591755390167,1.0,1.0,-3.31712293624878,0.9368671774864196,2.380255699157715,0.1334611624479293,0.8959742188453674,0.8959742188453674,0.0,243.4275817871093,249.0,45130.0859375,0.0,3458.478271484375,1.0,280.34197998046875,283.3013000488281,291.17303466796875,294.02471923828125,293.1499938964844,293.1499938964844,280.6499938964844,36137.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935895204544068,1.0,0.0,0.0,3.6411521434783936,3.641176223754883,8.846489549796388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.09423828125,0.0,1524.376708984375,1895.4371337890625,0.0,4245.68359375,0.903405487537384,1.0,0.0,3.0,1.0,0.0
12156660,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7687305808067322,0.3685583770275116,0.336324393749237,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8716493844985962,0.5443548560142517,0.5192357897758484,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9794938564300536,0.761472761631012,0.5326254963874817,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7543089985847473,0.347670316696167,0.3344100713729858,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.655624508857727,0.2262722998857498,1.0443319082260132,285.0624084472656,284.95001220703125,298.82232666015625,288.1954650878906,297.6796569824219,297.2308959960937,285.0638427734375,1.0,0.6621444225311279,0.378453642129898,0.378453642129898,1.0,1.0,-3.3230128288269043,0.937935471534729,2.385077476501465,0.13292096555233,0.8990086913108826,0.8990086913108826,0.0,245.3293609619141,252.0,44045.5546875,0.0,3482.8720703125,1.0,280.6418151855469,283.5284118652344,291.14373779296875,293.906982421875,293.1499938964844,293.1499938964844,280.95001220703125,35937.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798886179924012,1.0,0.0,0.0,3.642871379852295,3.642895221710205,8.85484439550055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.85693359375,0.0,1524.7823486328125,1895.4371337890625,0.0,4127.75537109375,0.9036593437194824,1.0,0.0,3.0,1.0,0.0
12156720,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7687305808067322,0.3685583770275116,0.336324393749237,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8716493844985962,0.5443548560142517,0.5192357897758484,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9794938564300536,0.761472761631012,0.5326254963874817,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7543089985847473,0.347670316696167,0.3344100713729858,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.655624508857727,0.2262722998857498,1.0443319082260132,285.0624084472656,284.95001220703125,298.82232666015625,288.1954650878906,297.6796569824219,297.2308959960937,285.0638427734375,1.0,0.6621444225311279,0.378453642129898,0.378453642129898,1.0,1.0,-3.3230128288269043,0.937935471534729,2.385077476501465,0.13292096555233,0.8990086913108826,0.8990086913108826,0.0,245.3293609619141,252.0,44045.5546875,0.0,3482.8720703125,1.0,280.6418151855469,283.5284118652344,291.14373779296875,293.906982421875,293.1499938964844,293.1499938964844,280.95001220703125,35937.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798886179924012,1.0,0.0,0.0,3.642871379852295,3.642895221710205,8.85484439550055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.85693359375,0.0,1524.7823486328125,1895.4371337890625,0.0,4127.75537109375,0.9036593437194824,1.0,0.0,3.0,1.0,0.0
12156780,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.7683785557746887,0.369435042142868,0.3370392322540283,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548522949219,0.8708629012107849,0.5449066758155823,0.5196546316146851,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548828125,0.9803032875061036,0.7664324641227722,0.535971999168396,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.254638671875,0.7543220520019531,0.349017322063446,0.3355971276760101,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.655754804611206,0.227299764752388,1.0485990047454834,285.2548217773437,284.95001220703125,298.8049011230469,288.19189453125,297.68768310546875,297.2490539550781,285.2548828125,1.0,0.6645447015762329,0.3781481087207794,0.3781481087207794,1.0,1.0,-3.3349575996398926,0.9410215616226196,2.3939359188079834,0.1330169141292572,0.9046491384506226,0.9046491384506226,0.0,247.05943298339844,255.0,43101.23828125,0.0,3520.456787109375,1.0,280.94171142578125,283.7604675292969,291.1422119140625,293.8402099609375,293.1499938964844,293.1499938964844,280.6499938964844,35697.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671014547348022,1.0,0.0,0.0,3.6534903049468994,3.6535143852233887,8.906544053388643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.1279296875,0.0,1534.787109375,1895.4371337890625,0.0,4015.630126953125,0.9058727025985718,1.0,0.0,3.0,1.0,0.0
12156840,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.7683785557746887,0.369435042142868,0.3370392322540283,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548522949219,0.8708629012107849,0.5449066758155823,0.5196546316146851,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548828125,0.9803032875061036,0.7664324641227722,0.535971999168396,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.254638671875,0.7543220520019531,0.349017322063446,0.3355971276760101,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.655754804611206,0.227299764752388,1.0485990047454834,285.2548217773437,284.95001220703125,298.8049011230469,288.19189453125,297.68768310546875,297.2490539550781,285.2548828125,1.0,0.6645447015762329,0.3781481087207794,0.3781481087207794,1.0,1.0,-3.3349575996398926,0.9410215616226196,2.3939359188079834,0.1330169141292572,0.9046491384506226,0.9046491384506226,0.0,247.05943298339844,255.0,43101.23828125,0.0,3520.456787109375,1.0,280.94171142578125,283.7604675292969,291.1422119140625,293.8402099609375,293.1499938964844,293.1499938964844,280.6499938964844,35697.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671014547348022,1.0,0.0,0.0,3.6534903049468994,3.6535143852233887,8.906544053388643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.1279296875,0.0,1534.787109375,1895.4371337890625,0.0,4015.630126953125,0.9058727025985718,1.0,0.0,3.0,1.0,0.0
12156900,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.7679219245910645,0.3693841695785522,0.3373244106769562,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317138671875,0.870193362236023,0.5447325706481934,0.5198270082473755,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.9803785681724548,0.7681300044059753,0.5375176072120667,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.7541277408599854,0.3494258224964142,0.3362103998661041,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.6556814312934875,0.2276657968759536,1.0510026216506958,285.1319885253906,284.95001220703125,298.7960205078125,288.1901550292969,297.68670654296875,297.2514038085937,285.1256408691406,1.0,0.6658844351768494,0.3779953420162201,0.3779953420162201,1.0,1.0,-3.341004133224488,0.94257915019989,2.3984251022338867,0.133201777935028,0.904679834842682,0.904679834842682,0.0,248.2294006347656,255.0,44103.8203125,0.0,3541.23974609375,1.0,280.698486328125,283.5968933105469,291.2256164550781,294.07745361328125,293.1499938964844,293.1499938964844,280.6499938964844,35738.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750956892967224,1.0,0.0,0.0,3.658687114715576,3.6587111949920654,8.931900197239884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.9609375,0.0,1540.89501953125,1895.4371337890625,0.0,4085.94873046875,0.9070098996162416,1.0,0.0,3.0,1.0,0.0
12156960,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.7663953900337219,0.3688168823719024,0.3370630145072937,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.8684622645378113,0.5440235733985901,0.5194317698478699,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.9793636202812196,0.7691213488578796,0.5384328365325928,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.7530391216278076,0.3494486212730407,0.336449921131134,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.654791533946991,0.2277404516935348,1.052217721939087,285.0892028808594,284.95001220703125,298.7870483398437,288.1884460449219,297.6806640625,297.2469482421875,285.0881652832031,1.0,0.6670581698417664,0.3777092397212982,0.3777092397212982,1.0,1.0,-3.3430731296539307,0.9424450993537904,2.400627851486206,0.132665529847145,0.9051460027694702,0.9051460027694702,0.0,250.05328369140625,258.0,44274.3046875,0.0,3556.489013671875,1.0,280.6570129394531,283.5491943359375,291.2354431152344,294.0731506347656,293.1499938964844,293.1499938964844,280.3500061035156,35787.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807672500610352,1.0,0.0,0.0,3.6621389389038086,3.662163019180298,8.948761092142377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.58544921875,0.0,1545.118408203125,1895.4371337890625,0.0,4135.38916015625,0.907840609550476,1.0,0.0,3.0,1.0,0.0
12157020,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7619836330413818,0.3668550252914428,0.3357089161872864,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8636304140090942,0.5416678786277771,0.5176793336868286,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9759297966957092,0.7700181007385254,0.5394102931022644,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7496318221092224,0.3487526774406433,0.3361971378326416,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.651786744594574,0.2272618860006332,1.051843762397766,284.904296875,284.95001220703125,298.7687683105469,288.1850891113281,297.6620788574219,297.2294921875,284.90283203125,1.0,0.6688503623008728,0.3771370351314544,0.3771370351314544,1.0,1.0,-3.339768409729004,0.9396580457687378,2.400110483169556,0.1307820081710815,0.9030019640922546,0.9030019640922546,0.0,254.3961944580078,261.0,45380.32421875,0.0,3573.504638671875,1.0,280.3582763671875,283.3218688964844,291.2463073730469,294.1748352050781,293.1499938964844,293.1499938964844,280.04998779296875,35971.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963651895523072,1.0,0.0,0.0,3.663829803466797,3.663854122161865,8.957027262113115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.90966796875,0.0,1548.39404296875,1895.4371337890625,0.0,4269.2724609375,0.9083361625671388,1.0,0.0,3.0,1.0,0.0
