time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157080,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7619836330413818,0.3668550252914428,0.3357089161872864,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8636304140090942,0.5416678786277771,0.5176793336868286,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9759297966957092,0.7700181007385254,0.5394102931022644,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7496318221092224,0.3487526774406433,0.3361971378326416,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.651786744594574,0.2272618860006332,1.051843762397766,284.904296875,284.95001220703125,298.7687683105469,288.1850891113281,297.6620788574219,297.2294921875,284.90283203125,1.0,0.6688503623008728,0.3771370351314544,0.3771370351314544,1.0,1.0,-3.339768409729004,0.9396580457687378,2.400110483169556,0.1307820081710815,0.9030019640922546,0.9030019640922546,0.0,254.3961944580078,261.0,45380.32421875,0.0,3573.504638671875,1.0,280.3582763671875,283.3218688964844,291.2463073730469,294.1748352050781,293.1499938964844,293.1499938964844,280.04998779296875,35971.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963651895523072,1.0,0.0,0.0,3.663829803466797,3.663854122161865,8.957027262113115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.90966796875,0.0,1548.39404296875,1895.4371337890625,0.0,4269.2724609375,0.9083361625671388,1.0,0.0,3.0,1.0,0.0
12157140,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.7569167017936707,0.364292174577713,0.3337194323539734,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7136535644531,0.8581449389457703,0.5385789275169373,0.5151287317276001,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134704589844,0.9717112183570862,0.7701159119606018,0.5397420525550842,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140197753906,0.7455635666847229,0.3474316596984863,0.3352782428264618,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.714599609375,0.6480241417884827,0.2261961549520492,1.0485923290252686,284.7137145996094,284.95001220703125,298.75,288.1817932128906,297.6398620605469,297.20733642578125,284.71221923828125,1.0,0.6698949337005615,0.3765648007392883,0.3765648007392883,1.0,1.0,-3.329694986343384,0.9346306920051576,2.395064353942871,0.128229334950447,0.8982717990875244,0.8982717990875244,0.0,258.872802734375,264.0,46373.6953125,0.0,3575.349365234375,1.0,280.0580139160156,283.0921325683594,291.2591552734375,294.2464294433594,293.1499938964844,293.1499938964844,280.3500061035156,36207.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6567771434783936,3.656801462173462,8.922576739678334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.9853515625,0.0,1542.279541015625,1895.4371337890625,0.0,4300.0,0.9069150686264038,1.0,0.0,3.0,1.0,0.0
12157200,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.7569167017936707,0.364292174577713,0.3337194323539734,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7136535644531,0.8581449389457703,0.5385789275169373,0.5151287317276001,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134704589844,0.9717112183570862,0.7701159119606018,0.5397420525550842,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140197753906,0.7455635666847229,0.3474316596984863,0.3352782428264618,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.714599609375,0.6480241417884827,0.2261961549520492,1.0485923290252686,284.7137145996094,284.95001220703125,298.75,288.1817932128906,297.6398620605469,297.20733642578125,284.71221923828125,1.0,0.6698949337005615,0.3765648007392883,0.3765648007392883,1.0,1.0,-3.329694986343384,0.9346306920051576,2.395064353942871,0.128229334950447,0.8982717990875244,0.8982717990875244,0.0,258.872802734375,264.0,46373.6953125,0.0,3575.349365234375,1.0,280.0580139160156,283.0921325683594,291.2591552734375,294.2464294433594,293.1499938964844,293.1499938964844,280.3500061035156,36207.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6567771434783936,3.656801462173462,8.922576739678334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.9853515625,0.0,1542.279541015625,1895.4371337890625,0.0,4300.0,0.9069150686264038,1.0,0.0,3.0,1.0,0.0
12157260,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7533329129219055,0.363004058599472,0.3323093056678772,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8541366457939148,0.53669673204422,0.5130952000617981,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9690779447555542,0.7721976637840271,0.5408251285552979,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7426460981369019,0.3468258380889892,0.3345866799354553,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.6451748609542847,0.2254948914051056,1.0453715324401855,284.8716735839844,284.95001220703125,298.729736328125,288.1781005859375,297.6300048828125,297.20220947265625,284.8726501464844,1.0,0.6706994771957397,0.3762940764427185,0.3762940764427185,1.0,1.0,-3.322137355804444,0.9313092231750488,2.3908281326293945,0.1265677809715271,0.8985292911529541,0.8985292911529541,0.0,262.1696472167969,267.0,45154.87890625,0.0,3576.37060546875,1.0,280.342041015625,283.2947998046875,291.155517578125,294.01153564453125,293.1499938964844,293.1499938964844,280.6499938964844,36120.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949631690979004,1.0,0.0,0.0,3.6515896320343018,3.651613712310791,8.897279712982709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.07958984375,0.0,1535.8385009765625,1895.4371337890625,0.0,4257.3701171875,0.905724287033081,1.0,0.0,3.0,1.0,0.0
12157320,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7533329129219055,0.363004058599472,0.3323093056678772,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8541366457939148,0.53669673204422,0.5130952000617981,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9690779447555542,0.7721976637840271,0.5408251285552979,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7426460981369019,0.3468258380889892,0.3345866799354553,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.6451748609542847,0.2254948914051056,1.0453715324401855,284.8716735839844,284.95001220703125,298.729736328125,288.1781005859375,297.6300048828125,297.20220947265625,284.8726501464844,1.0,0.6706994771957397,0.3762940764427185,0.3762940764427185,1.0,1.0,-3.322137355804444,0.9313092231750488,2.3908281326293945,0.1265677809715271,0.8985292911529541,0.8985292911529541,0.0,262.1696472167969,267.0,45154.87890625,0.0,3576.37060546875,1.0,280.342041015625,283.2947998046875,291.155517578125,294.01153564453125,293.1499938964844,293.1499938964844,280.6499938964844,36120.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949631690979004,1.0,0.0,0.0,3.6515896320343018,3.651613712310791,8.897279712982709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.07958984375,0.0,1535.8385009765625,1895.4371337890625,0.0,4257.3701171875,0.905724287033081,1.0,0.0,3.0,1.0,0.0
12157380,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.7516696453094482,0.3627813160419464,0.3320112228393554,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8520568013191223,0.5359869599342346,0.5122959613800049,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9685405492782592,0.7757219076156616,0.54313725233078,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.7413564920425415,0.3470599055290222,0.3347243368625641,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.6437922120094299,0.2253892123699188,1.0446979999542236,285.0515441894531,284.95001220703125,298.7069396972656,288.1734619140625,297.6290588378906,297.2101135253906,285.0527038574219,1.0,0.6719568967819214,0.3760233521461487,0.3760233521461487,1.0,1.0,-3.322946548461914,0.9307848811149596,2.3921616077423096,0.1258088648319244,0.9013862013816832,0.9013862013816832,0.0,264.35809326171875,270.0,44004.171875,0.0,3590.692626953125,1.0,280.64190673828125,283.5178527832031,291.12127685546875,293.8843078613281,293.1499938964844,293.1499938964844,280.3500061035156,35937.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811125993728638,1.0,0.0,0.0,3.6533377170562735,3.653361797332764,8.905799973035755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.2001953125,0.0,1536.416259765625,1895.4371337890625,0.0,4138.38720703125,0.905998468399048,1.0,0.0,3.0,1.0,0.0
12157440,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.7516696453094482,0.3627813160419464,0.3320112228393554,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8520568013191223,0.5359869599342346,0.5122959613800049,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9685405492782592,0.7757219076156616,0.54313725233078,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.7413564920425415,0.3470599055290222,0.3347243368625641,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.6437922120094299,0.2253892123699188,1.0446979999542236,285.0515441894531,284.95001220703125,298.7069396972656,288.1734619140625,297.6290588378906,297.2101135253906,285.0527038574219,1.0,0.6719568967819214,0.3760233521461487,0.3760233521461487,1.0,1.0,-3.322946548461914,0.9307848811149596,2.3921616077423096,0.1258088648319244,0.9013862013816832,0.9013862013816832,0.0,264.35809326171875,270.0,44004.171875,0.0,3590.692626953125,1.0,280.64190673828125,283.5178527832031,291.12127685546875,293.8843078613281,293.1499938964844,293.1499938964844,280.3500061035156,35937.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811125993728638,1.0,0.0,0.0,3.6533377170562735,3.653361797332764,8.905799973035755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.2001953125,0.0,1536.416259765625,1895.4371337890625,0.0,4138.38720703125,0.905998468399048,1.0,0.0,3.0,1.0,0.0
12157500,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.7507613897323608,0.3622542917728424,0.3318613171577453,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8509557247161865,0.5352657437324524,0.5119426846504211,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9681286811828612,0.7767751216888428,0.5442351698875427,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.7406820058822632,0.3469606041908264,0.3348581790924072,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.6431002616882324,0.2252089232206344,1.044687032699585,284.9295349121094,284.95001220703125,298.6946105957031,288.1707458496094,297.6245422363281,297.208984375,284.9229736328125,1.0,0.6727017164230347,0.3758879899978637,0.3758879899978637,1.0,1.0,-3.3238167762756348,0.9306687116622924,2.3931479454040527,0.1256186068058014,0.9000813961029053,0.9000813961029053,0.0,265.6171875,270.0,44973.26171875,0.0,3599.874267578125,1.0,280.398681640625,283.3578186035156,291.19696044921875,294.1080017089844,293.1499938964844,293.1499938964844,280.3500061035156,35996.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877805709838868,1.0,0.0,0.0,3.653616428375244,3.653640508651733,8.907159099180717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.5390625,0.0,1537.170654296875,1895.4371337890625,0.0,4195.97998046875,0.9060483574867249,1.0,0.0,3.0,1.0,0.0
12157560,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.748977780342102,0.361231654882431,0.3311955332756042,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8489990830421448,0.5340365767478943,0.5110598802566528,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9666723608970642,0.7771279215812683,0.544716477394104,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7392799854278564,0.3464928269386291,0.3346398174762726,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.6417474150657654,0.2247460186481475,1.043531894683838,284.8840637207031,284.95001220703125,298.681640625,288.1678161621094,297.61541748046875,297.20172119140625,284.8827514648437,1.0,0.6732803583145142,0.3757369220256805,0.3757369220256805,1.0,1.0,-3.3208885192871094,0.9292500615119934,2.3916382789611816,0.1250618696212768,0.8991513848304749,0.8991513848304749,0.0,267.4740295410156,258.0,45060.86328125,0.0,3603.518310546875,1.0,280.357421875,283.3094787597656,291.20361328125,294.0944519042969,293.1499938964844,293.1499938964844,280.6499938964844,36061.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922260046005248,1.0,0.0,0.0,3.6518516540527344,3.651875495910645,8.898555847736134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.2119140625,0.0,1535.68701171875,1895.4371337890625,0.0,4234.05712890625,0.9057239294052124,1.0,0.0,3.0,1.0,0.0
12157620,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7500770092010498,0.3601578772068023,0.3298139274120331,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8503773808479309,0.5324594974517822,0.5091593265533447,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9701223969459534,0.7794085741043091,0.545836865901947,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7408266663551331,0.3460990488529205,0.3339488208293915,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.6427748203277588,0.2241232395172119,1.039569854736328,285.0400085449219,284.95001220703125,298.6538391113281,288.1611328125,297.6058349609375,297.19989013671875,285.04083251953125,1.0,0.6701072454452515,0.3754348158836365,0.3754348158836365,1.0,1.0,-3.312686920166016,0.925644040107727,2.387042999267578,0.1235010474920272,0.9016475677490234,0.9016475677490234,0.0,263.8565979003906,246.0,43864.5703125,0.0,3563.841552734375,1.0,280.6420288085937,283.5087585449219,291.1277160644531,293.8971862792969,293.1499938964844,293.1499938964844,280.3500061035156,35924.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982075810432434,1.0,0.0,0.0,3.653980016708374,3.6540040969848633,8.908931476980797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.251953125,0.0,1537.033447265625,1895.4371337890625,0.0,4146.74072265625,0.9061277508735656,1.0,0.0,3.0,1.0,0.0
12157680,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7500770092010498,0.3601578772068023,0.3298139274120331,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8503773808479309,0.5324594974517822,0.5091593265533447,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9701223969459534,0.7794085741043091,0.545836865901947,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7408266663551331,0.3460990488529205,0.3339488208293915,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.6427748203277588,0.2241232395172119,1.039569854736328,285.0400085449219,284.95001220703125,298.6538391113281,288.1611328125,297.6058349609375,297.19989013671875,285.04083251953125,1.0,0.6701072454452515,0.3754348158836365,0.3754348158836365,1.0,1.0,-3.312686920166016,0.925644040107727,2.387042999267578,0.1235010474920272,0.9016475677490234,0.9016475677490234,0.0,263.8565979003906,246.0,43864.5703125,0.0,3563.841552734375,1.0,280.6420288085937,283.5087585449219,291.1277160644531,293.8971862792969,293.1499938964844,293.1499938964844,280.3500061035156,35924.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982075810432434,1.0,0.0,0.0,3.653980016708374,3.6540040969848633,8.908931476980797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.251953125,0.0,1537.033447265625,1895.4371337890625,0.0,4146.74072265625,0.9061277508735656,1.0,0.0,3.0,1.0,0.0
12157740,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7535855174064636,0.3582832515239715,0.3282367885112762,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8545541167259216,0.5300890803337097,0.5070429444313049,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9765322804450988,0.7802911400794983,0.5466746687889099,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7447227239608765,0.3451936841011047,0.3330852687358856,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.6458579897880554,0.2231571674346923,1.0348414182662964,284.8652038574219,284.95001220703125,298.62353515625,288.1533508300781,297.5884094238281,297.1883850097656,284.863525390625,1.0,0.6649512052536011,0.3751327097415924,0.3751327097415924,1.0,1.0,-3.3025379180908203,0.9213821291923524,2.3811557292938232,0.1220051944255828,0.8991071581840515,0.8991071581840515,0.0,256.4985046386719,234.0,44830.1640625,0.0,3498.727783203125,1.0,280.357666015625,283.29473876953125,291.18798828125,294.0711669921875,293.1499938964844,293.1499938964844,280.6499938964844,36068.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926324486732484,1.0,0.0,0.0,3.652245998382568,3.6522700786590576,8.900478292162006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.1640625,0.0,1536.1785888671875,1895.4371337890625,0.0,4237.525390625,0.9058128595352172,1.0,0.0,3.0,1.0,0.0
12157800,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7535855174064636,0.3582832515239715,0.3282367885112762,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8545541167259216,0.5300890803337097,0.5070429444313049,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9765322804450988,0.7802911400794983,0.5466746687889099,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7447227239608765,0.3451936841011047,0.3330852687358856,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.6458579897880554,0.2231571674346923,1.0348414182662964,284.8652038574219,284.95001220703125,298.62353515625,288.1533508300781,297.5884094238281,297.1883850097656,284.863525390625,1.0,0.6649512052536011,0.3751327097415924,0.3751327097415924,1.0,1.0,-3.3025379180908203,0.9213821291923524,2.3811557292938232,0.1220051944255828,0.8991071581840515,0.8991071581840515,0.0,256.4985046386719,234.0,44830.1640625,0.0,3498.727783203125,1.0,280.357666015625,283.29473876953125,291.18798828125,294.0711669921875,293.1499938964844,293.1499938964844,280.6499938964844,36068.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926324486732484,1.0,0.0,0.0,3.652245998382568,3.6522700786590576,8.900478292162006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.1640625,0.0,1536.1785888671875,1895.4371337890625,0.0,4237.525390625,0.9058128595352172,1.0,0.0,3.0,1.0,0.0
12157860,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7586812973022461,0.3570782542228699,0.3265037536621094,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8605482578277588,0.5282959938049316,0.5046879053115845,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9844602942466736,0.7822834849357605,0.5474096536636353,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7501124739646912,0.3446298539638519,0.3319849967956543,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6501794457435608,0.222361072897911,1.0289263725280762,285.0169982910156,284.95001220703125,298.5906982421875,288.1444702148437,297.5771179199219,297.1859436035156,285.0177001953125,1.0,0.6584628820419312,0.3749749660491943,0.3749749660491943,1.0,1.0,-3.290057182312012,0.9167717099189758,2.3732855319976807,0.1204600557684898,0.9012636542320251,0.9012636542320251,0.0,247.03257751464844,222.0,43587.12109375,0.0,3416.8447265625,1.0,280.6420288085937,283.4910583496094,291.10614013671875,293.8605651855469,293.1499938964844,293.1499938964844,280.3500061035156,35945.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813675880432128,1.0,0.0,0.0,3.653583526611328,3.6536076068878174,8.906998232305341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.419921875,0.0,1536.74951171875,1895.4371337890625,0.0,4140.60009765625,0.9060521125793456,1.0,0.0,3.0,1.0,0.0
12157920,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7586812973022461,0.3570782542228699,0.3265037536621094,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8605482578277588,0.5282959938049316,0.5046879053115845,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9844602942466736,0.7822834849357605,0.5474096536636353,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7501124739646912,0.3446298539638519,0.3319849967956543,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6501794457435608,0.222361072897911,1.0289263725280762,285.0169982910156,284.95001220703125,298.5906982421875,288.1444702148437,297.5771179199219,297.1859436035156,285.0177001953125,1.0,0.6584628820419312,0.3749749660491943,0.3749749660491943,1.0,1.0,-3.290057182312012,0.9167717099189758,2.3732855319976807,0.1204600557684898,0.9012636542320251,0.9012636542320251,0.0,247.03257751464844,222.0,43587.12109375,0.0,3416.8447265625,1.0,280.6420288085937,283.4910583496094,291.10614013671875,293.8605651855469,293.1499938964844,293.1499938964844,280.3500061035156,35945.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813675880432128,1.0,0.0,0.0,3.653583526611328,3.6536076068878174,8.906998232305341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.419921875,0.0,1536.74951171875,1895.4371337890625,0.0,4140.60009765625,0.9060521125793456,1.0,0.0,3.0,1.0,0.0
12157980,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.7649922370910645,0.3551206290721893,0.3247343897819519,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8679500222206116,0.5257796049118042,0.5023060441017151,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.9929063320159912,0.7829268574714661,0.5479934215545654,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.7567389011383057,0.3436116278171539,0.3308892548084259,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.6556060314178467,0.221280500292778,1.0230813026428225,284.839599609375,284.95001220703125,298.55535888671875,288.1344299316406,297.5584716796875,297.17449951171875,284.8378601074219,1.0,0.6513769626617432,0.3748172521591186,0.3748172521591186,1.0,1.0,-3.27742862701416,0.9121105074882508,2.3653180599212646,0.1191953942179679,0.8983640670776367,0.8983640670776367,0.0,236.61129760742188,210.0,44514.3828125,0.0,3329.8486328125,1.0,280.357666015625,283.2753601074219,291.1653747558594,294.0299987792969,293.1499938964844,293.1499938964844,280.6499938964844,36098.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911662936210632,1.0,0.0,0.0,3.6507389545440674,3.6507627964019775,8.89313412244519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.7744140625,0.0,1534.7274169921875,1895.4371337890625,0.0,4225.00390625,0.9054957032203674,1.0,0.0,3.0,1.0,0.0
12158040,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.7649922370910645,0.3551206290721893,0.3247343897819519,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8679500222206116,0.5257796049118042,0.5023060441017151,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.9929063320159912,0.7829268574714661,0.5479934215545654,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.7567389011383057,0.3436116278171539,0.3308892548084259,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.6556060314178467,0.221280500292778,1.0230813026428225,284.839599609375,284.95001220703125,298.55535888671875,288.1344299316406,297.5584716796875,297.17449951171875,284.8378601074219,1.0,0.6513769626617432,0.3748172521591186,0.3748172521591186,1.0,1.0,-3.27742862701416,0.9121105074882508,2.3653180599212646,0.1191953942179679,0.8983640670776367,0.8983640670776367,0.0,236.61129760742188,210.0,44514.3828125,0.0,3329.8486328125,1.0,280.357666015625,283.2753601074219,291.1653747558594,294.0299987792969,293.1499938964844,293.1499938964844,280.6499938964844,36098.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911662936210632,1.0,0.0,0.0,3.6507389545440674,3.6507627964019775,8.89313412244519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.7744140625,0.0,1534.7274169921875,1895.4371337890625,0.0,4225.00390625,0.9054957032203674,1.0,0.0,3.0,1.0,0.0
12158100,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7681374549865723,0.3542822003364563,0.3236022293567657,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8717008829116821,0.5246227383613586,0.5008347034454346,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9968457221984864,0.7835347056388855,0.5480120778083801,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.760090708732605,0.3431415557861328,0.3301310837268829,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6583161354064941,0.220734030008316,1.0193723440170288,284.95440673828125,284.95001220703125,298.5367736816406,288.12896728515625,297.5503845214844,297.1707458496094,284.9603271484375,1.0,0.6475328803062439,0.3747383654117584,0.3747383654117584,1.0,1.0,-3.26894211769104,0.909066379070282,2.3598759174346924,0.1182525977492332,0.8994889855384827,0.8994889855384827,0.0,231.3469390869141,210.0,43451.61328125,0.0,3281.45361328125,1.0,280.60107421875,283.4301147460937,291.0926513671875,293.8099365234375,293.1499938964844,293.1499938964844,280.6499938964844,36039.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841153621673584,1.0,0.0,0.0,3.649787425994873,3.649811267852783,8.888498541637091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.6611328125,0.0,1533.2259521484375,1895.4371337890625,0.0,4164.39208984375,0.9052951335906982,1.0,0.0,3.0,1.0,0.0
12158160,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7718731760978699,0.353819191455841,0.3228868842124939,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8759934902191162,0.5238416194915771,0.4997830092906952,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9990000128746032,0.7848080992698669,0.5459597110748291,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7639190554618835,0.3429371118545532,0.3296526968479156,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6614472270011902,0.2203760594129562,1.0165278911590576,284.9901123046875,284.95001220703125,298.5175170898437,288.1231994628906,297.5460510253906,297.1724548339844,284.9903869628906,1.0,0.6435737013816833,0.3747273981571197,0.3747273981571197,1.0,1.0,-3.2603232860565186,0.906150221824646,2.354172945022583,0.1176971942186355,0.9001506567001343,0.9001506567001343,0.0,225.98876953125,198.0,43226.2890625,0.0,3232.502197265625,1.0,280.6425476074219,283.4708251953125,291.08184814453125,293.8161315917969,293.1499938964844,293.1499938964844,280.3500061035156,35980.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793809652328492,1.0,0.0,0.0,3.650771617889404,3.6507954597473145,8.893292715583812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.33056640625,0.0,1533.877685546875,1895.4371337890625,0.0,4123.34033203125,0.90544593334198,1.0,0.0,3.0,1.0,0.0
12158220,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.7776405811309814,0.3516913652420044,0.3210561275482178,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.8827734589576721,0.5211037397384644,0.4972928464412689,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983703613281,0.9990000128746032,0.7878289222717285,0.5312547087669373,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991638183594,0.7700935006141663,0.3417271077632904,0.3284755051136017,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.6664090156555176,0.2191337347030639,1.0103679895401,284.7987365722656,284.95001220703125,298.4771728515625,288.1107177734375,297.53375244140625,297.1719055175781,284.7964172363281,1.0,0.6345114707946777,0.37470543384552,0.37470543384552,1.0,1.0,-3.228663682937622,0.8955631852149963,2.3331005573272705,0.1151110902428627,0.8966140747070312,0.8966140747070312,0.0,216.59085083007807,186.0,43967.5,0.0,3111.280029296875,1.0,280.35772705078125,283.2439270019531,291.13818359375,293.9740295410156,293.1499938964844,293.1499938964844,280.6499938964844,36150.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988582193851471,1.0,0.0,0.0,3.646074533462525,3.6460983753204346,8.870423471307731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.5908203125,0.0,1529.9302978515625,1895.4371337890625,0.0,4202.865234375,0.904486119747162,1.0,0.0,3.0,1.0,0.0
12158280,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.7776405811309814,0.3516913652420044,0.3210561275482178,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.8827734589576721,0.5211037397384644,0.4972928464412689,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983703613281,0.9990000128746032,0.7878289222717285,0.5312547087669373,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991638183594,0.7700935006141663,0.3417271077632904,0.3284755051136017,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.6664090156555176,0.2191337347030639,1.0103679895401,284.7987365722656,284.95001220703125,298.4771728515625,288.1107177734375,297.53375244140625,297.1719055175781,284.7964172363281,1.0,0.6345114707946777,0.37470543384552,0.37470543384552,1.0,1.0,-3.228663682937622,0.8955631852149963,2.3331005573272705,0.1151110902428627,0.8966140747070312,0.8966140747070312,0.0,216.59085083007807,186.0,43967.5,0.0,3111.280029296875,1.0,280.35772705078125,283.2439270019531,291.13818359375,293.9740295410156,293.1499938964844,293.1499938964844,280.6499938964844,36150.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988582193851471,1.0,0.0,0.0,3.646074533462525,3.6460983753204346,8.870423471307731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.5908203125,0.0,1529.9302978515625,1895.4371337890625,0.0,4202.865234375,0.904486119747162,1.0,0.0,3.0,1.0,0.0
12158340,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.7844528555870056,0.3502251505851745,0.3191105723381042,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.890733003616333,0.5189306735992432,0.494606077671051,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.9990000128746032,0.7939823865890503,0.5147056579589844,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.7772641181945801,0.3408308625221252,0.32708939909935,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.6722089648246765,0.218095988035202,1.0034239292144775,284.9374694824219,284.95001220703125,298.434326171875,288.096923828125,297.5337829589844,297.1893005371094,284.9375305175781,1.0,0.6244957447052002,0.3746834695339203,0.3746834695339203,1.0,1.0,-3.1931698322296143,0.8836961984634399,2.309473752975464,0.1119691282510757,0.8976218104362488,0.8976218104362488,0.0,206.39801025390625,174.0,42529.05859375,0.0,2979.844482421875,1.0,280.6419677734375,283.4301147460937,291.0495300292969,293.74517822265625,293.1499938964844,293.1499938964844,280.95001220703125,36048.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754910469055176,1.0,0.0,0.0,3.6436188220977774,3.643642902374268,8.858479532136698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.67724609375,0.0,1526.4415283203125,1895.4371337890625,0.0,4089.407470703125,0.9038918018341064,1.0,0.0,3.0,1.0,0.0
12158400,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.7844528555870056,0.3502251505851745,0.3191105723381042,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.890733003616333,0.5189306735992432,0.494606077671051,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.9990000128746032,0.7939823865890503,0.5147056579589844,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.7772641181945801,0.3408308625221252,0.32708939909935,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.6722089648246765,0.218095988035202,1.0034239292144775,284.9374694824219,284.95001220703125,298.434326171875,288.096923828125,297.5337829589844,297.1893005371094,284.9375305175781,1.0,0.6244957447052002,0.3746834695339203,0.3746834695339203,1.0,1.0,-3.1931698322296143,0.8836961984634399,2.309473752975464,0.1119691282510757,0.8976218104362488,0.8976218104362488,0.0,206.39801025390625,174.0,42529.05859375,0.0,2979.844482421875,1.0,280.6419677734375,283.4301147460937,291.0495300292969,293.74517822265625,293.1499938964844,293.1499938964844,280.95001220703125,36048.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754910469055176,1.0,0.0,0.0,3.6436188220977774,3.643642902374268,8.858479532136698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.67724609375,0.0,1526.4415283203125,1895.4371337890625,0.0,4089.407470703125,0.9038918018341064,1.0,0.0,3.0,1.0,0.0
12158460,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7941479682922363,0.3497285544872284,0.3181406855583191,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.90166974067688,0.5177812576293945,0.4929573237895965,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.9990000128746032,0.8032609820365906,0.4950851798057556,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7871006727218628,0.3406893610954284,0.3264254629611969,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.6804959177970886,0.2177000045776367,0.999180793762207,285.09674072265625,284.95001220703125,298.3889465332031,288.0818176269531,297.5485534667969,297.22735595703125,285.0970153808594,1.0,0.6141519546508789,0.3750588893890381,0.3750588893890381,1.0,1.0,-3.1605186462402344,0.8738435506820679,2.286674976348877,0.1101684942841529,0.9009428024291992,0.9009428024291992,0.0,195.1334381103516,177.0,41137.2265625,0.0,2851.07373046875,1.0,280.9415588378906,283.6350402832031,291.01373291015625,293.6073913574219,293.1499938964844,293.1499938964844,280.6499938964844,35871.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585744142532348,1.0,0.0,0.0,3.6478967666625977,3.647920846939087,8.879292749952583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.51318359375,0.0,1529.8677978515625,1895.4371337890625,0.0,3939.867919921875,0.9047319293022156,1.0,0.0,3.0,1.0,0.0
12158520,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7941479682922363,0.3497285544872284,0.3181406855583191,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.90166974067688,0.5177812576293945,0.4929573237895965,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.9990000128746032,0.8032609820365906,0.4950851798057556,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7871006727218628,0.3406893610954284,0.3264254629611969,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.6804959177970886,0.2177000045776367,0.999180793762207,285.09674072265625,284.95001220703125,298.3889465332031,288.0818176269531,297.5485534667969,297.22735595703125,285.0970153808594,1.0,0.6141519546508789,0.3750588893890381,0.3750588893890381,1.0,1.0,-3.1605186462402344,0.8738435506820679,2.286674976348877,0.1101684942841529,0.9009428024291992,0.9009428024291992,0.0,195.1334381103516,177.0,41137.2265625,0.0,2851.07373046875,1.0,280.9415588378906,283.6350402832031,291.01373291015625,293.6073913574219,293.1499938964844,293.1499938964844,280.6499938964844,35871.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585744142532348,1.0,0.0,0.0,3.6478967666625977,3.647920846939087,8.879292749952583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.51318359375,0.0,1529.8677978515625,1895.4371337890625,0.0,3939.867919921875,0.9047319293022156,1.0,0.0,3.0,1.0,0.0
12158580,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7987895607948303,0.3480074405670166,0.3168301880359649,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9071192741394044,0.5154603123664856,0.4910231530666351,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9990000128746032,0.8109438419342041,0.4847440719604492,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7922027111053467,0.3397826850414276,0.3256846368312835,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.6847591400146484,0.2169058471918106,0.995633900165558,284.9135437011719,284.95001220703125,298.341064453125,288.0653381347656,297.550048828125,297.2479858398437,284.91162109375,1.0,0.6084704399108887,0.3754343390464782,0.3754343390464782,1.0,1.0,-3.139009952545166,0.8677206635475159,2.271289348602295,0.1093036830425262,0.8989807367324829,0.8989807367324829,0.0,189.15025329589844,180.0,42009.63671875,0.0,2775.27880859375,1.0,280.6579895019531,283.4136962890625,291.0928955078125,293.80047607421875,293.1499938964844,293.1499938964844,280.95001220703125,36009.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682424664497375,1.0,0.0,0.0,3.6483571529388414,3.648381233215332,8.881534654392453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.97216796875,0.0,1531.411865234375,1895.4371337890625,0.0,4025.710205078125,0.9049041271209716,1.0,0.0,3.0,1.0,0.0
12158640,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7987895607948303,0.3480074405670166,0.3168301880359649,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9071192741394044,0.5154603123664856,0.4910231530666351,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9990000128746032,0.8109438419342041,0.4847440719604492,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7922027111053467,0.3397826850414276,0.3256846368312835,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.6847591400146484,0.2169058471918106,0.995633900165558,284.9135437011719,284.95001220703125,298.341064453125,288.0653381347656,297.550048828125,297.2479858398437,284.91162109375,1.0,0.6084704399108887,0.3754343390464782,0.3754343390464782,1.0,1.0,-3.139009952545166,0.8677206635475159,2.271289348602295,0.1093036830425262,0.8989807367324829,0.8989807367324829,0.0,189.15025329589844,180.0,42009.63671875,0.0,2775.27880859375,1.0,280.6579895019531,283.4136962890625,291.0928955078125,293.80047607421875,293.1499938964844,293.1499938964844,280.95001220703125,36009.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682424664497375,1.0,0.0,0.0,3.6483571529388414,3.648381233215332,8.881534654392453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.97216796875,0.0,1531.411865234375,1895.4371337890625,0.0,4025.710205078125,0.9049041271209716,1.0,0.0,3.0,1.0,0.0
12158700,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7992205619812012,0.3472199141979217,0.3159072399139404,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9077394008636476,0.5143281817436218,0.4897469580173492,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9990000128746032,0.8142178058624268,0.4825724363327026,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7929227352142334,0.3392993807792663,0.3250848352909088,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6852443218231201,0.2164529263973236,0.9931463599205016,285.0292663574219,284.95001220703125,298.316162109375,288.0565795898437,297.548095703125,297.2546691894531,285.0356750488281,1.0,0.6065967082977295,0.3756220638751983,0.3756220638751983,1.0,1.0,-3.130035638809204,0.8652456998825073,2.2647898197174072,0.1090513467788696,0.9006091356277466,0.9006091356277466,0.0,187.7005920410156,180.0,40986.26171875,0.0,2749.52197265625,1.0,280.9010925292969,283.5689392089844,291.0188293457031,293.58465576171875,293.1499938964844,293.1499938964844,280.95001220703125,35943.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611776471138,1.0,0.0,0.0,3.64922547340393,3.649249315261841,8.885762099453132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.9794921875,0.0,1531.8876953125,1895.4371337890625,0.0,3963.076171875,0.9051052331924438,1.0,0.0,3.0,1.0,0.0
12158760,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.799678385257721,0.3467670083045959,0.3153727650642395,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.9082551598548888,0.513540506362915,0.4888652861118316,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.9990000128746032,0.817618191242218,0.4809521734714508,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.7935535907745361,0.3390576243400574,0.3247448205947876,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.6856412887573242,0.2161577194929123,0.9914224147796632,285.0677185058594,284.95001220703125,298.2906799316406,288.0474548339844,297.54815673828125,297.264404296875,285.06842041015625,1.0,0.6052963733673096,0.3758096098899841,0.3758096098899841,1.0,1.0,-3.123896360397339,0.8637149930000305,2.260181188583374,0.1090562418103218,0.9018155932426452,0.9018155932426452,0.0,186.64968872070312,183.0,40808.07421875,0.0,2731.6630859375,1.0,280.9425354003906,283.61102294921875,291.00616455078125,293.59136962890625,293.1499938964844,293.1499938964844,280.6499938964844,35877.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565212726593018,1.0,0.0,0.0,3.652160882949829,3.6521849632263184,8.900063335204322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.2861328125,0.0,1534.658935546875,1895.4371337890625,0.0,3921.51611328125,0.9056876301765442,1.0,0.0,3.0,1.0,0.0
12158820,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7983009815216064,0.344681829214096,0.3138700127601623,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9067100286483764,0.5108213424682617,0.4866937696933746,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9990000128746032,0.8219413161277771,0.481072187423706,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7927131652832031,0.3377943336963653,0.3238247036933899,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6845496296882629,0.2150113433599472,0.9872434735298156,284.8883056640625,284.95001220703125,298.2377624511719,288.0281066894531,297.5310974121094,297.260986328125,284.8865051269531,1.0,0.6038228869438171,0.3761847019195556,0.3761847019195556,1.0,1.0,-3.113492012023926,0.8612645268440247,2.252227544784546,0.1094021201133728,0.899549663066864,0.899549663066864,0.0,186.23583984375,186.0,41737.66015625,0.0,2708.792236328125,1.0,280.6579895019531,283.3930053710937,291.0628967285156,293.75762939453125,293.1499938964844,293.1499938964844,280.95001220703125,36027.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672713875770568,1.0,0.0,0.0,3.651949644088745,3.6519737243652335,8.899033332454565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.318359375,0.0,1535.5478515625,1895.4371337890625,0.0,4017.132080078125,0.9057191014289856,1.0,0.0,3.0,1.0,0.0
12158880,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7983009815216064,0.344681829214096,0.3138700127601623,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9067100286483764,0.5108213424682617,0.4866937696933746,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9990000128746032,0.8219413161277771,0.481072187423706,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7927131652832031,0.3377943336963653,0.3238247036933899,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6845496296882629,0.2150113433599472,0.9872434735298156,284.8883056640625,284.95001220703125,298.2377624511719,288.0281066894531,297.5310974121094,297.260986328125,284.8865051269531,1.0,0.6038228869438171,0.3761847019195556,0.3761847019195556,1.0,1.0,-3.113492012023926,0.8612645268440247,2.252227544784546,0.1094021201133728,0.899549663066864,0.899549663066864,0.0,186.23583984375,186.0,41737.66015625,0.0,2708.792236328125,1.0,280.6579895019531,283.3930053710937,291.0628967285156,293.75762939453125,293.1499938964844,293.1499938964844,280.95001220703125,36027.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672713875770568,1.0,0.0,0.0,3.651949644088745,3.6519737243652335,8.899033332454565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.318359375,0.0,1535.5478515625,1895.4371337890625,0.0,4017.132080078125,0.9057191014289856,1.0,0.0,3.0,1.0,0.0
