time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158940,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7953529953956604,0.3431718349456787,0.3122768402099609,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.90336412191391,0.5086174607276917,0.4843748211860657,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9990000128746032,0.8259648084640503,0.4838182032108307,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7902665138244629,0.3368193805217743,0.3227529227733612,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.6818969249725342,0.2139346748590469,0.9821071028709412,285.0438232421875,284.95001220703125,298.1823425292969,288.0072631835937,297.5155944824219,297.26043701171875,285.04461669921875,1.0,0.603275716304779,0.3765597939491272,0.3765597939491272,1.0,1.0,-3.1046175956726074,0.8593257069587708,2.245291948318481,0.1097719296813011,0.9020824432373048,0.9020824432373048,0.0,187.1300811767578,189.0,40560.10546875,0.0,2696.000244140625,1.0,280.9420166015625,283.59210205078125,290.96783447265625,293.5390319824219,293.1499938964844,293.1499938964844,280.6499938964844,35903.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557033777236938,1.0,0.0,0.0,3.6547985076904297,3.654822587966919,8.912923590287392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.8818359375,0.0,1537.794189453125,1895.4371337890625,0.0,3914.194091796875,0.9062955379486084,1.0,0.0,3.0,1.0,0.0
12159000,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7953529953956604,0.3431718349456787,0.3122768402099609,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.90336412191391,0.5086174607276917,0.4843748211860657,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9990000128746032,0.8259648084640503,0.4838182032108307,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7902665138244629,0.3368193805217743,0.3227529227733612,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.6818969249725342,0.2139346748590469,0.9821071028709412,285.0438232421875,284.95001220703125,298.1823425292969,288.0072631835937,297.5155944824219,297.26043701171875,285.04461669921875,1.0,0.603275716304779,0.3765597939491272,0.3765597939491272,1.0,1.0,-3.1046175956726074,0.8593257069587708,2.245291948318481,0.1097719296813011,0.9020824432373048,0.9020824432373048,0.0,187.1300811767578,189.0,40560.10546875,0.0,2696.000244140625,1.0,280.9420166015625,283.59210205078125,290.96783447265625,293.5390319824219,293.1499938964844,293.1499938964844,280.6499938964844,35903.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557033777236938,1.0,0.0,0.0,3.6547985076904297,3.654822587966919,8.912923590287392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.8818359375,0.0,1537.794189453125,1895.4371337890625,0.0,3914.194091796875,0.9062955379486084,1.0,0.0,3.0,1.0,0.0
12159060,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7914928793907166,0.3408514559268951,0.3106277585029602,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8991167545318604,0.5056536197662354,0.4820411503314972,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9990000128746032,0.8281098008155823,0.4881329238414764,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.786980390548706,0.3353346884250641,0.3216981887817383,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.6784785389900208,0.2124967128038406,0.9769464731216432,284.86444091796875,284.95001220703125,298.1244201660156,287.9848937988281,297.48797607421875,297.2445373535156,284.8626403808594,1.0,0.6034016013145447,0.3767037987709045,0.3767037987709045,1.0,1.0,-3.0975472927093506,0.8573574423789978,2.240189790725708,0.1098209917545318,0.8995017409324646,0.8995017409324646,0.0,188.87535095214844,192.0,41481.40625,0.0,2691.30224609375,1.0,280.657958984375,283.3750305175781,291.0202331542969,293.7000427246094,293.1499938964844,293.1499938964844,280.95001220703125,36058.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665268063545228,1.0,0.0,0.0,3.653468608856201,3.6534926891326895,8.906438324629562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.09423828125,0.0,1537.4688720703125,1895.4371337890625,0.0,4010.54833984375,0.9060795307159424,1.0,0.0,3.0,1.0,0.0
12159120,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7914928793907166,0.3408514559268951,0.3106277585029602,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8991167545318604,0.5056536197662354,0.4820411503314972,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9990000128746032,0.8281098008155823,0.4881329238414764,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.786980390548706,0.3353346884250641,0.3216981887817383,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.6784785389900208,0.2124967128038406,0.9769464731216432,284.86444091796875,284.95001220703125,298.1244201660156,287.9848937988281,297.48797607421875,297.2445373535156,284.8626403808594,1.0,0.6034016013145447,0.3767037987709045,0.3767037987709045,1.0,1.0,-3.0975472927093506,0.8573574423789978,2.240189790725708,0.1098209917545318,0.8995017409324646,0.8995017409324646,0.0,188.87535095214844,192.0,41481.40625,0.0,2691.30224609375,1.0,280.657958984375,283.3750305175781,291.0202331542969,293.7000427246094,293.1499938964844,293.1499938964844,280.95001220703125,36058.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665268063545228,1.0,0.0,0.0,3.653468608856201,3.6534926891326895,8.906438324629562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.09423828125,0.0,1537.4688720703125,1895.4371337890625,0.0,4010.54833984375,0.9060795307159424,1.0,0.0,3.0,1.0,0.0
12159180,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7869892120361328,0.3391247391700744,0.3088862597942352,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8941300511360168,0.503219485282898,0.4795551896095276,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9990000128746032,0.8303171396255493,0.4935397207736969,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.78299480676651,0.3341421484947204,0.320471853017807,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.674345850944519,0.2111615538597107,0.9708633422851562,285.0195007324219,284.95001220703125,298.0639953613281,287.9609069824219,297.46441650390625,297.23492431640625,285.020263671875,1.0,0.603797972202301,0.3768478035926819,0.3768478035926819,1.0,1.0,-3.090170621871948,0.85527104139328,2.2348995208740234,0.1096868216991424,0.9017075300216676,0.9017075300216676,0.0,191.14463806152344,195.0,40293.48046875,0.0,2688.78466796875,1.0,280.9420471191406,283.5744934082031,290.9213562011719,293.4770812988281,293.1499938964844,293.1499938964844,280.6499938964844,35937.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549163579940796,1.0,0.0,0.0,3.655071973800659,3.655096054077149,8.914257136893866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.7109375,0.0,1538.3502197265625,1895.4371337890625,0.0,3907.142822265625,0.9063795804977416,1.0,0.0,3.0,1.0,0.0
12159240,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7869892120361328,0.3391247391700744,0.3088862597942352,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8941300511360168,0.503219485282898,0.4795551896095276,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9990000128746032,0.8303171396255493,0.4935397207736969,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.78299480676651,0.3341421484947204,0.320471853017807,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.674345850944519,0.2111615538597107,0.9708633422851562,285.0195007324219,284.95001220703125,298.0639953613281,287.9609069824219,297.46441650390625,297.23492431640625,285.020263671875,1.0,0.603797972202301,0.3768478035926819,0.3768478035926819,1.0,1.0,-3.090170621871948,0.85527104139328,2.2348995208740234,0.1096868216991424,0.9017075300216676,0.9017075300216676,0.0,191.14463806152344,195.0,40293.48046875,0.0,2688.78466796875,1.0,280.9420471191406,283.5744934082031,290.9213562011719,293.4770812988281,293.1499938964844,293.1499938964844,280.6499938964844,35937.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549163579940796,1.0,0.0,0.0,3.655071973800659,3.655096054077149,8.914257136893866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.7109375,0.0,1538.3502197265625,1895.4371337890625,0.0,3907.142822265625,0.9063795804977416,1.0,0.0,3.0,1.0,0.0
12159300,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7849786877632141,0.3380693793296814,0.3082019388675689,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8918600082397461,0.5018405318260193,0.4785239398479461,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9990000128746032,0.8310070633888245,0.49613818526268,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.781213104724884,0.3334575891494751,0.3200172483921051,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6724752187728882,0.2104434669017791,0.9683155417442322,284.8900756835937,284.95001220703125,298.0328369140625,287.9483337402344,297.4502868652344,297.2274169921875,284.88238525390625,1.0,0.6041398644447327,0.3769197762012481,0.3769197762012481,1.0,1.0,-3.0876240730285645,0.8546072244644165,2.2330167293548584,0.1097804754972457,0.9000725150108337,0.9000725150108337,0.0,192.2958068847656,195.0,41163.671875,0.0,2689.849609375,1.0,280.69873046875,283.4083557128906,290.97906494140625,293.66912841796875,293.1499938964844,293.1499938964844,280.6499938964844,36014.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615610241889954,1.0,0.0,0.0,3.654911756515503,3.654935836791992,8.91347553988453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.751953125,0.0,1538.748779296875,1895.4371337890625,0.0,3966.48876953125,0.9063440561294556,1.0,0.0,3.0,1.0,0.0
12159360,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.7822058796882629,0.3366217315196991,0.3071001172065735,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.8888570070266724,0.5000520944595337,0.4770589470863342,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.9990000128746032,0.8309727311134338,0.4995073676109314,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7787899971008301,0.3324715793132782,0.3192670047283172,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.670026957988739,0.209501251578331,0.964824378490448,284.8382568359375,284.95001220703125,298.0010681152344,287.9353332519531,297.43145751953125,297.2135314941406,284.83648681640625,1.0,0.6044514179229736,0.3769913911819458,0.3769913911819458,1.0,1.0,-3.083491802215576,0.8534085750579834,2.2300832271575928,0.1097351312637329,0.8987712264060974,0.8987712264060974,0.0,193.758056640625,198.0,41194.93359375,0.0,2689.43701171875,1.0,280.65740966796875,283.3564147949219,290.9711608886719,293.6341247558594,293.1499938964844,293.1499938964844,280.95001220703125,36096.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657646417617798,1.0,0.0,0.0,3.652372360229492,3.652396440505981,8.901094474822457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.91796875,0.0,1536.5286865234375,1895.4371337890625,0.0,4003.802490234375,0.905860185623169,1.0,0.0,3.0,1.0,0.0
12159420,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7771843671798706,0.3347211480140686,0.3052194118499756,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8832983374595642,0.4974193572998047,0.4744055271148681,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.8319555521011353,0.5059224367141724,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7742987871170044,0.3311160206794739,0.3179042041301727,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6653831005096436,0.2079688608646392,0.957936465740204,284.9930114746094,284.95001220703125,297.93560791015625,287.9080810546875,297.4039001464844,297.2003479003906,284.9937744140625,1.0,0.6051156520843506,0.3771345913410187,0.3771345913410187,1.0,1.0,-3.0758275985717773,0.8512197732925415,2.2246079444885254,0.1095457822084426,0.9006233811378479,0.9006233811378479,0.0,196.57400512695312,201.0,39988.19921875,0.0,2689.21923828125,1.0,280.9420166015625,283.55633544921875,290.86798095703125,293.40594482421875,293.1499938964844,293.1499938964844,280.6499938964844,35976.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540163278579712,1.0,0.0,0.0,3.652543306350708,3.652567386627197,8.901927230908768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.6494140625,0.0,1535.8203125,1895.4371337890625,0.0,3899.0712890625,0.9058403968811036,1.0,0.0,3.0,1.0,0.0
12159480,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7771843671798706,0.3347211480140686,0.3052194118499756,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8832983374595642,0.4974193572998047,0.4744055271148681,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.8319555521011353,0.5059224367141724,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7742987871170044,0.3311160206794739,0.3179042041301727,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6653831005096436,0.2079688608646392,0.957936465740204,284.9930114746094,284.95001220703125,297.93560791015625,287.9080810546875,297.4039001464844,297.2003479003906,284.9937744140625,1.0,0.6051156520843506,0.3771345913410187,0.3771345913410187,1.0,1.0,-3.0758275985717773,0.8512197732925415,2.2246079444885254,0.1095457822084426,0.9006233811378479,0.9006233811378479,0.0,196.57400512695312,201.0,39988.19921875,0.0,2689.21923828125,1.0,280.9420166015625,283.55633544921875,290.86798095703125,293.40594482421875,293.1499938964844,293.1499938964844,280.6499938964844,35976.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540163278579712,1.0,0.0,0.0,3.652543306350708,3.652567386627197,8.901927230908768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.6494140625,0.0,1535.8203125,1895.4371337890625,0.0,3899.0712890625,0.9058403968811036,1.0,0.0,3.0,1.0,0.0
12159540,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.7721587419509888,0.3320711851119995,0.3033081293106079,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.8777549862861633,0.4940747320652008,0.4717500209808349,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.9990000128746032,0.8314756155014038,0.5124807357788086,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.7698519229888916,0.3293006420135498,0.3165719211101532,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.6608095765113831,0.2061388492584228,0.9511690139770508,284.81121826171875,284.95001220703125,297.8676452636719,287.879150390625,297.3681640625,297.17706298828125,284.8092956542969,1.0,0.6058765649795532,0.3772778213024139,0.3772778213024139,1.0,1.0,-3.068488121032715,0.8491309881210327,2.219357252120972,0.1094974800944328,0.8973175883293152,0.8973175883293152,0.0,199.525390625,204.0,40863.8125,0.0,2690.32470703125,1.0,280.6579895019531,283.3385009765625,290.9141845703125,293.5578308105469,293.1499938964844,293.1499938964844,280.95001220703125,36137.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647911190986632,1.0,0.0,0.0,3.648306369781494,3.648330450057984,8.88128681708622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.568359375,0.0,1532.3114013671875,1895.4371337890625,0.0,3995.177490234375,0.90497887134552,1.0,0.0,3.0,1.0,0.0
12159600,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.7721587419509888,0.3320711851119995,0.3033081293106079,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.8777549862861633,0.4940747320652008,0.4717500209808349,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.9990000128746032,0.8314756155014038,0.5124807357788086,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.7698519229888916,0.3293006420135498,0.3165719211101532,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.6608095765113831,0.2061388492584228,0.9511690139770508,284.81121826171875,284.95001220703125,297.8676452636719,287.879150390625,297.3681640625,297.17706298828125,284.8092956542969,1.0,0.6058765649795532,0.3772778213024139,0.3772778213024139,1.0,1.0,-3.068488121032715,0.8491309881210327,2.219357252120972,0.1094974800944328,0.8973175883293152,0.8973175883293152,0.0,199.525390625,204.0,40863.8125,0.0,2690.32470703125,1.0,280.6579895019531,283.3385009765625,290.9141845703125,293.5578308105469,293.1499938964844,293.1499938964844,280.95001220703125,36137.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647911190986632,1.0,0.0,0.0,3.648306369781494,3.648330450057984,8.88128681708622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.568359375,0.0,1532.3114013671875,1895.4371337890625,0.0,3995.177490234375,0.90497887134552,1.0,0.0,3.0,1.0,0.0
12159660,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.76707923412323,0.3300294578075409,0.301311582326889,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8721300959587097,0.491269588470459,0.4689465761184692,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.9990000128746032,0.8314184546470642,0.5192128419876099,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.7652967572212219,0.3278078734874725,0.3150905668735504,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.6560937166213989,0.2044539302587509,0.9436354637145996,284.96466064453125,284.95001220703125,297.79718017578125,287.84844970703125,297.338134765625,297.1623229980469,284.9653625488281,1.0,0.6065515279769897,0.3774668872356415,0.3774668872356415,1.0,1.0,-3.059967041015625,0.8467721939086914,2.2131946086883545,0.1093117147684097,0.8987799286842346,0.8987799286842346,0.0,202.54432678222656,207.0,39641.57421875,0.0,2689.466796875,1.0,280.9419860839844,283.53765869140625,290.8075256347656,293.3251953125,293.1499938964844,293.1499938964844,281.25,36018.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528973698616028,1.0,0.0,0.0,3.646886825561523,3.6469109058380127,8.8743769310895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.4501953125,0.0,1529.8458251953125,1895.4371337890625,0.0,3889.02587890625,0.9046045541763306,1.0,0.0,3.0,1.0,0.0
12159720,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.76707923412323,0.3300294578075409,0.301311582326889,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8721300959587097,0.491269588470459,0.4689465761184692,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.9990000128746032,0.8314184546470642,0.5192128419876099,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.7652967572212219,0.3278078734874725,0.3150905668735504,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.6560937166213989,0.2044539302587509,0.9436354637145996,284.96466064453125,284.95001220703125,297.79718017578125,287.84844970703125,297.338134765625,297.1623229980469,284.9653625488281,1.0,0.6065515279769897,0.3774668872356415,0.3774668872356415,1.0,1.0,-3.059967041015625,0.8467721939086914,2.2131946086883545,0.1093117147684097,0.8987799286842346,0.8987799286842346,0.0,202.54432678222656,207.0,39641.57421875,0.0,2689.466796875,1.0,280.9419860839844,283.53765869140625,290.8075256347656,293.3251953125,293.1499938964844,293.1499938964844,281.25,36018.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528973698616028,1.0,0.0,0.0,3.646886825561523,3.6469109058380127,8.8743769310895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.4501953125,0.0,1529.8458251953125,1895.4371337890625,0.0,3889.02587890625,0.9046045541763306,1.0,0.0,3.0,1.0,0.0
12159780,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.7636060118675232,0.3289036154747009,0.3002438247203827,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434326171875,0.868068516254425,0.4894523918628692,0.4671562016010284,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435852050781,0.9990000128746032,0.8327456116676331,0.5244720578193665,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.7621452808380127,0.3270704746246338,0.3143486380577087,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427307128906,0.652675211429596,0.2033272683620453,0.938518762588501,285.1434020996094,284.95001220703125,297.72418212890625,287.81597900390625,297.3177185058594,297.1618347167969,285.14434814453125,1.0,0.6074841022491455,0.3776559233665466,0.3776559233665466,1.0,1.0,-3.055805206298828,0.845883309841156,2.209921836853028,0.1095330491662025,0.9028539657592772,0.9028539657592772,0.0,205.05015563964844,210.0,38554.03125,0.0,2694.42041015625,1.0,281.2414245605469,283.76123046875,290.7559814453125,293.18829345703125,293.1499938964844,293.1499938964844,280.95001220703125,35818.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373846054077148,1.0,0.0,0.0,3.653021335601807,3.653045415878296,8.904257811082061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.2080078125,0.0,1535.17529296875,1895.4371337890625,0.0,3748.636962890625,0.9058445692062378,1.0,0.0,3.0,1.0,0.0
12159840,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.7636060118675232,0.3289036154747009,0.3002438247203827,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434326171875,0.868068516254425,0.4894523918628692,0.4671562016010284,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435852050781,0.9990000128746032,0.8327456116676331,0.5244720578193665,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.7621452808380127,0.3270704746246338,0.3143486380577087,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427307128906,0.652675211429596,0.2033272683620453,0.938518762588501,285.1434020996094,284.95001220703125,297.72418212890625,287.81597900390625,297.3177185058594,297.1618347167969,285.14434814453125,1.0,0.6074841022491455,0.3776559233665466,0.3776559233665466,1.0,1.0,-3.055805206298828,0.845883309841156,2.209921836853028,0.1095330491662025,0.9028539657592772,0.9028539657592772,0.0,205.05015563964844,210.0,38554.03125,0.0,2694.42041015625,1.0,281.2414245605469,283.76123046875,290.7559814453125,293.18829345703125,293.1499938964844,293.1499938964844,280.95001220703125,35818.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373846054077148,1.0,0.0,0.0,3.653021335601807,3.653045415878296,8.904257811082061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.2080078125,0.0,1535.17529296875,1895.4371337890625,0.0,3748.636962890625,0.9058445692062378,1.0,0.0,3.0,1.0,0.0
12159900,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7618715167045593,0.3279469907283783,0.2997047007083893,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8660619258880615,0.488182932138443,0.4662891924381256,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9990000128746032,0.8327579498291016,0.527138352394104,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7606155872344971,0.3264807462692261,0.3140292763710022,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.6510522961616516,0.2026515156030655,0.9362810850143432,285.0090026855469,284.95001220703125,297.686767578125,287.799072265625,297.3033142089844,297.15631103515625,285.0010070800781,1.0,0.6080354452133179,0.3777504563331604,0.3777504563331604,1.0,1.0,-3.054249048233032,0.8456115126609802,2.2086374759674072,0.1097528561949729,0.9019640684127808,0.9019640684127808,0.0,206.36024475097656,210.0,39337.65234375,0.0,2698.20751953125,1.0,280.99853515625,283.58856201171875,290.82733154296875,293.3985290527344,293.1499938964844,293.1499938964844,280.95001220703125,35880.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447776675224304,1.0,0.0,0.0,3.65547251701355,3.65549635887146,8.916210276765923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.677734375,0.0,1538.3719482421875,1895.4371337890625,0.0,3815.795654296875,0.9063804149627686,1.0,0.0,3.0,1.0,0.0
12159960,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.7593531012535095,0.3265200853347778,0.2986594438552856,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8633132576942444,0.4864213764667511,0.4648914933204651,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9990000128746032,0.8318846821784973,0.5306060910224915,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7584332823753357,0.3255262672901153,0.3133428394794464,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6488656997680664,0.2017168402671814,0.932927131652832,284.9558410644531,284.95001220703125,297.6487121582031,287.7816772460937,297.2835388183594,297.1435546875,284.9539489746094,1.0,0.6085106134414673,0.3778381943702698,0.3778381943702698,1.0,1.0,-3.0506269931793213,0.8446251749992371,2.2060017585754395,0.1097653061151504,0.9014315009117126,0.9014315009117126,0.0,207.99951171875,198.0,39375.8671875,0.0,2699.672607421875,1.0,280.9574890136719,283.5352783203125,290.8226013183594,293.3707580566406,293.1499938964844,293.1499938964844,280.6499938964844,35951.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499505758285522,1.0,0.0,0.0,3.6557071208953857,3.655731201171875,8.91735510322178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.29443359375,0.0,1539.1600341796875,1895.4371337890625,0.0,3862.516845703125,0.9065086841583252,1.0,0.0,3.0,1.0,0.0
12160020,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.7578160762786865,0.3243452310562134,0.2969208657741546,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.8618338704109192,0.4837758243083954,0.4626489877700805,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.9990000128746032,0.8302130699157715,0.5307881832122803,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.7573405504226685,0.3239765763282776,0.3120722472667694,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.6474617719650269,0.2002684772014618,0.9271315932273864,284.7826843261719,284.95001220703125,297.60040283203125,287.7593688964844,297.2557067871094,297.1236877441406,284.7763366699219,1.0,0.6062898635864258,0.3779475092887878,0.3779475092887878,1.0,1.0,-3.0375821590423584,0.8405058979988098,2.1970763206481934,0.1091285049915313,0.8984552621841431,0.8984552621841431,0.0,207.51614379882807,198.0,40198.02734375,0.0,2671.797119140625,1.0,280.6827697753906,283.3257751464844,290.8402099609375,293.48974609375,293.1499938964844,293.1499938964844,280.6499938964844,36108.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622032046318054,1.0,0.0,0.0,3.653076648712158,3.653100728988648,8.904527248887462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.29931640625,0.0,1537.4083251953125,1895.4371337890625,0.0,3972.200927734375,0.9059983491897584,1.0,0.0,3.0,1.0,0.0
12160080,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7443542480469,0.7572551369667053,0.3229058384895324,0.2956305742263794,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.861419677734375,0.4820160269737243,0.4610123336315155,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.9990000128746032,0.8292631506919861,0.529680073261261,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.744384765625,0.7570667266845703,0.3229004442691803,0.3110761642456054,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454528808594,0.6469012498855591,0.1992745101451873,0.9227581024169922,284.743896484375,284.95001220703125,297.5707092285156,287.7455139160156,297.23895263671875,297.1119384765625,284.7411804199219,1.0,0.6042041778564453,0.3780136704444885,0.3780136704444885,1.0,1.0,-3.0262789726257324,0.8368656039237976,2.18941330909729,0.1083197742700576,0.8969854712486267,0.8969854712486267,0.0,206.4297637939453,186.0,40112.2421875,0.0,2644.369384765625,1.0,280.6580810546875,283.2891845703125,290.8052978515625,293.42413330078125,293.1499938964844,293.1499938964844,280.95001220703125,36182.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654725790023804,1.0,0.0,0.0,3.649746894836426,3.649770975112915,8.888301863407833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.171875,0.0,1534.25146484375,1895.4371337890625,0.0,4001.21630859375,0.9053250551223756,1.0,0.0,3.0,1.0,0.0
12160140,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7585707902908325,0.3203534781932831,0.2928205132484436,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8633027076721191,0.4785481095314026,0.4572201669216156,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.8299626111984253,0.5218695402145386,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.758867084980011,0.3208425939083099,0.308721512556076,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6474832892417908,0.1971436738967895,0.911645233631134,284.8808288574219,284.95001220703125,297.4902038574219,287.7074584960937,297.2118225097656,297.1052551269531,284.8807067871094,1.0,0.5967840552330017,0.3781891465187073,0.3781891465187073,1.0,1.0,-2.9927563667297363,0.8260087966918945,2.166747570037842,0.105633869767189,0.897221028804779,0.897221028804779,0.0,200.8875274658203,189.0,38660.125,0.0,2552.22412109375,1.0,280.9419860839844,283.4754333496094,290.6616516113281,293.1311340332031,293.1499938964844,293.1499938964844,281.25,36105.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952103853225708,1.0,0.0,0.0,3.645182847976685,3.645206928253174,8.866086318448652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.84228515625,0.0,1528.6021728515625,1895.4371337890625,0.0,3881.8955078125,0.9042781591415404,1.0,0.0,3.0,1.0,0.0
12160200,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7585707902908325,0.3203534781932831,0.2928205132484436,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8633027076721191,0.4785481095314026,0.4572201669216156,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.8299626111984253,0.5218695402145386,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.758867084980011,0.3208425939083099,0.308721512556076,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6474832892417908,0.1971436738967895,0.911645233631134,284.8808288574219,284.95001220703125,297.4902038574219,287.7074584960937,297.2118225097656,297.1052551269531,284.8807067871094,1.0,0.5967840552330017,0.3781891465187073,0.3781891465187073,1.0,1.0,-2.9927563667297363,0.8260087966918945,2.166747570037842,0.105633869767189,0.897221028804779,0.897221028804779,0.0,200.8875274658203,189.0,38660.125,0.0,2552.22412109375,1.0,280.9419860839844,283.4754333496094,290.6616516113281,293.1311340332031,293.1499938964844,293.1499938964844,281.25,36105.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952103853225708,1.0,0.0,0.0,3.645182847976685,3.645206928253174,8.866086318448652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.84228515625,0.0,1528.6021728515625,1895.4371337890625,0.0,3881.8955078125,0.9042781591415404,1.0,0.0,3.0,1.0,0.0
12160260,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.7594267725944519,0.3189472556114197,0.2912745475769043,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.864273190498352,0.476298838853836,0.4547821581363678,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9990000128746032,0.8334661722183228,0.5173330307006836,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.7599512338638306,0.3197024762630462,0.3073709905147552,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.6475979685783386,0.1957491338253021,0.9042077660560608,285.0490417480469,284.95001220703125,297.4071655273437,287.6674499511719,297.1998596191406,297.1202087402344,285.0489501953125,1.0,0.5926897525787354,0.3787725269794464,0.3787725269794464,1.0,1.0,-2.9719252586364746,0.8204994797706604,2.151425838470459,0.1049445942044258,0.8999488949775696,0.8999488949775696,0.0,197.62799072265625,192.0,37409.55078125,0.0,2496.814697265625,1.0,281.24169921875,283.6913146972656,290.5931701660156,292.96112060546875,293.1499938964844,293.1499938964844,281.54998779296875,35933.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933495819568634,1.0,0.0,0.0,3.647047519683838,3.647071599960327,8.875159096533025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.57373046875,0.0,1529.38720703125,1895.4371337890625,0.0,3713.14208984375,0.9045853614807128,1.0,0.0,3.0,1.0,0.0
12160320,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.7594267725944519,0.3189472556114197,0.2912745475769043,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.864273190498352,0.476298838853836,0.4547821581363678,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9990000128746032,0.8334661722183228,0.5173330307006836,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.7599512338638306,0.3197024762630462,0.3073709905147552,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.6475979685783386,0.1957491338253021,0.9042077660560608,285.0490417480469,284.95001220703125,297.4071655273437,287.6674499511719,297.1998596191406,297.1202087402344,285.0489501953125,1.0,0.5926897525787354,0.3787725269794464,0.3787725269794464,1.0,1.0,-2.9719252586364746,0.8204994797706604,2.151425838470459,0.1049445942044258,0.8999488949775696,0.8999488949775696,0.0,197.62799072265625,192.0,37409.55078125,0.0,2496.814697265625,1.0,281.24169921875,283.6913146972656,290.5931701660156,292.96112060546875,293.1499938964844,293.1499938964844,281.54998779296875,35933.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933495819568634,1.0,0.0,0.0,3.647047519683838,3.647071599960327,8.875159096533025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.57373046875,0.0,1529.38720703125,1895.4371337890625,0.0,3713.14208984375,0.9045853614807128,1.0,0.0,3.0,1.0,0.0
12160380,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.228759765625,0.7593931555747986,0.3180634677410126,0.2903637588024139,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289733886719,0.86407870054245,0.4746816754341125,0.4531141817569732,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290954589844,0.9990000128746032,0.8373424410820007,0.5157849192619324,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.228759765625,0.7601161599159241,0.3190803825855255,0.3066533505916595,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22833251953125,0.6471189856529236,0.1948247849941253,0.8994736075401306,285.2289428710937,284.95001220703125,297.3216552734375,287.62548828125,297.19012451171875,297.1392822265625,285.2297058105469,1.0,0.5906357765197754,0.3793559074401855,0.3793559074401855,1.0,1.0,-2.9604008197784424,0.8181515336036682,2.142249345779419,0.1053295359015464,0.9051824808120728,0.9051824808120728,0.0,196.326171875,195.0,36372.40234375,0.0,2468.976806640625,1.0,281.5415954589844,283.9164428710937,290.5585021972656,292.85333251953125,293.1499938964844,293.1499938964844,281.25,35715.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169448614120485,1.0,0.0,0.0,3.6570465564727774,3.657070636749268,8.923890959522396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.36181640625,0.0,1538.886474609375,1895.4371337890625,0.0,3560.9375,0.9066757559776306,1.0,0.0,3.0,1.0,0.0
12160440,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.228759765625,0.7593931555747986,0.3180634677410126,0.2903637588024139,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289733886719,0.86407870054245,0.4746816754341125,0.4531141817569732,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290954589844,0.9990000128746032,0.8373424410820007,0.5157849192619324,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.228759765625,0.7601161599159241,0.3190803825855255,0.3066533505916595,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22833251953125,0.6471189856529236,0.1948247849941253,0.8994736075401306,285.2289428710937,284.95001220703125,297.3216552734375,287.62548828125,297.19012451171875,297.1392822265625,285.2297058105469,1.0,0.5906357765197754,0.3793559074401855,0.3793559074401855,1.0,1.0,-2.9604008197784424,0.8181515336036682,2.142249345779419,0.1053295359015464,0.9051824808120728,0.9051824808120728,0.0,196.326171875,195.0,36372.40234375,0.0,2468.976806640625,1.0,281.5415954589844,283.9164428710937,290.5585021972656,292.85333251953125,293.1499938964844,293.1499938964844,281.25,35715.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169448614120485,1.0,0.0,0.0,3.6570465564727774,3.657070636749268,8.923890959522396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.36181640625,0.0,1538.886474609375,1895.4371337890625,0.0,3560.9375,0.9066757559776306,1.0,0.0,3.0,1.0,0.0
12160500,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.758781373500824,0.3171662986278534,0.2898452877998352,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.86333829164505,0.4734476804733276,0.4522476494312286,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.9990000128746032,0.838278591632843,0.5161297917366028,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.7596637606620789,0.3184937834739685,0.3063034117221832,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.6464775204658508,0.1942177712917328,0.8973562717437744,285.090576171875,284.95001220703125,297.2779541015625,287.6037292480469,297.1789245605469,297.1405944824219,285.0816955566406,1.0,0.5901457071304321,0.3796475827693939,0.3796475827693939,1.0,1.0,-2.9561855792999268,0.8174943327903748,2.1386911869049072,0.1057336702942848,0.9048025012016296,0.9048025012016296,0.0,196.3154296875,195.0,37099.25390625,0.0,2461.18310546875,1.0,281.2985534667969,283.7391357421875,290.6339111328125,293.06707763671875,293.1499938964844,293.1499938964844,281.25,35772.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249950051307678,1.0,0.0,0.0,3.661556482315064,3.6615805625915527,8.945914373725827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.34033203125,0.0,1544.3572998046875,1895.4371337890625,0.0,3635.181884765625,0.907667338848114,1.0,0.0,3.0,1.0,0.0
12160560,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7570935487747192,0.3157699704170227,0.2888056337833404,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8615258932113647,0.4716904759407043,0.4508318603038788,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9990000128746032,0.8381363153457642,0.5177900195121765,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7582669854164124,0.3175151348114013,0.3055699169635772,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6450322866439819,0.193333700299263,0.894093930721283,285.0325622558594,284.95001220703125,297.2336120605469,287.5814819335937,297.1610412597656,297.1328125,285.0303649902344,1.0,0.5898019671440125,0.3798748254776001,0.3798748254776001,1.0,1.0,-2.950428009033203,0.8161494135856628,2.1342785358428955,0.1058351844549179,0.904731810092926,0.904731810092926,0.0,196.90408325195312,198.0,37096.48828125,0.0,2453.605712890625,1.0,281.2573547363281,283.6810913085937,290.6273193359375,293.0373840332031,293.1499938964844,293.1499938964844,280.95001220703125,35842.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308313727378844,1.0,0.0,0.0,3.663810253143311,3.663834571838379,8.956931765169429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.70556640625,0.0,1547.4068603515625,1895.4371337890625,0.0,3688.75927734375,0.9082472324371338,1.0,0.0,3.0,1.0,0.0
12160620,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.7519916296005249,0.3121776878833771,0.2859286665916443,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.8560984134674072,0.4672567844390869,0.4470628499984741,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.9990000128746032,0.8355033993721008,0.5234320759773254,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.7538180351257324,0.314811110496521,0.3033673167228699,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184509277344,0.6406380534172058,0.1909620314836502,0.8849154710769653,284.81695556640625,284.95001220703125,297.14306640625,287.5354309082031,297.1142883300781,297.10284423828125,284.81451416015625,1.0,0.5893028378486633,0.3803293406963348,0.3803293406963348,1.0,1.0,-2.935541868209839,0.8122843503952026,2.123257637023926,0.1056346893310546,0.9012014865875244,0.9012014865875244,0.0,199.12803649902344,201.0,37809.71484375,0.0,2437.63623046875,1.0,280.958251953125,283.42999267578125,290.5998229980469,293.0774841308594,293.1499938964844,293.1499938964844,280.6499938964844,36071.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474765062332152,1.0,0.0,0.0,3.661930561065674,3.661954879760742,8.947743594944768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.85986328125,0.0,1547.0164794921875,1895.4371337890625,0.0,3840.200439453125,0.907974660396576,1.0,0.0,3.0,1.0,0.0
12160680,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.7519916296005249,0.3121776878833771,0.2859286665916443,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.8560984134674072,0.4672567844390869,0.4470628499984741,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.9990000128746032,0.8355033993721008,0.5234320759773254,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.7538180351257324,0.314811110496521,0.3033673167228699,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184509277344,0.6406380534172058,0.1909620314836502,0.8849154710769653,284.81695556640625,284.95001220703125,297.14306640625,287.5354309082031,297.1142883300781,297.10284423828125,284.81451416015625,1.0,0.5893028378486633,0.3803293406963348,0.3803293406963348,1.0,1.0,-2.935541868209839,0.8122843503952026,2.123257637023926,0.1056346893310546,0.9012014865875244,0.9012014865875244,0.0,199.12803649902344,201.0,37809.71484375,0.0,2437.63623046875,1.0,280.958251953125,283.42999267578125,290.5998229980469,293.0774841308594,293.1499938964844,293.1499938964844,280.6499938964844,36071.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474765062332152,1.0,0.0,0.0,3.661930561065674,3.661954879760742,8.947743594944768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.85986328125,0.0,1547.0164794921875,1895.4371337890625,0.0,3840.200439453125,0.907974660396576,1.0,0.0,3.0,1.0,0.0
12160740,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6046447753906,0.7457476854324341,0.3080058991909027,0.2824520170688629,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6040954589844,0.8494400382041931,0.4621044397354126,0.4425241649150848,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.60369873046875,0.9990000128746032,0.8305794596672058,0.530748724937439,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6046142578125,0.7481933832168579,0.311491310596466,0.3005176782608032,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.605712890625,0.6350854635238647,0.1880254745483398,0.8730402588844299,284.60418701171875,284.95001220703125,297.04998779296875,287.4873046875,297.0600280761719,297.0633850097656,284.6017150878906,1.0,0.5887941122055054,0.3807838261127472,0.3807838261127472,1.0,1.0,-2.917001485824585,0.8071617484092712,2.109839677810669,0.1050104647874832,0.8948661088943481,0.8948661088943481,0.0,202.0927734375,189.0,38533.49609375,0.0,2418.8740234375,1.0,280.6583557128906,283.1855773925781,290.5420227050781,293.06982421875,293.1499938964844,293.1499938964844,280.95001220703125,36349.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613431692123412,1.0,0.0,0.0,3.6497786045074463,3.649802684783936,8.888456477507134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.47802734375,0.0,1535.5340576171875,1895.4371337890625,0.0,3964.5498046875,0.905443549156189,1.0,0.0,3.0,1.0,0.0
