time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160800,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6046447753906,0.7457476854324341,0.3080058991909027,0.2824520170688629,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6040954589844,0.8494400382041931,0.4621044397354126,0.4425241649150848,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.60369873046875,0.9990000128746032,0.8305794596672058,0.530748724937439,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6046142578125,0.7481933832168579,0.311491310596466,0.3005176782608032,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.605712890625,0.6350854635238647,0.1880254745483398,0.8730402588844299,284.60418701171875,284.95001220703125,297.04998779296875,287.4873046875,297.0600280761719,297.0633850097656,284.6017150878906,1.0,0.5887941122055054,0.3807838261127472,0.3807838261127472,1.0,1.0,-2.917001485824585,0.8071617484092712,2.109839677810669,0.1050104647874832,0.8948661088943481,0.8948661088943481,0.0,202.0927734375,189.0,38533.49609375,0.0,2418.8740234375,1.0,280.6583557128906,283.1855773925781,290.5420227050781,293.06982421875,293.1499938964844,293.1499938964844,280.95001220703125,36349.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613431692123412,1.0,0.0,0.0,3.6497786045074463,3.649802684783936,8.888456477507134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.47802734375,0.0,1535.5340576171875,1895.4371337890625,0.0,3964.5498046875,0.905443549156189,1.0,0.0,3.0,1.0,0.0
12160860,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.7441470623016357,0.3050269484519958,0.2793547809123993,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.8479740619659424,0.4580778479576111,0.4382952451705932,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.9990000128746032,0.827886700630188,0.5285118818283081,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466125488281,0.7470068335533142,0.308915913105011,0.297762006521225,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.6330579519271851,0.185480460524559,0.8605691194534302,284.74664306640625,284.95001220703125,296.9544677734375,287.4375305175781,297.0201110839844,297.04449462890625,284.74664306640625,1.0,0.5833579301834106,0.3813077211380005,0.3813077211380005,1.0,1.0,-2.887209415435791,0.7983458042144775,2.088863611221313,0.103485994040966,0.893353283405304,0.893353283405304,0.0,199.6340484619141,177.0,37103.7734375,0.0,2353.489013671875,1.0,280.9419860839844,283.37774658203125,290.3828430175781,292.75836181640625,293.1499938964844,293.1499938964844,281.25,36290.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459688067436218,1.0,0.0,0.0,3.638310432434082,3.638334274291992,8.832686262394418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.8046875,0.0,1522.366943359375,1895.4371337890625,0.0,3826.574462890625,0.9028692245483398,1.0,0.0,3.0,1.0,0.0
12160920,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.7441470623016357,0.3050269484519958,0.2793547809123993,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.8479740619659424,0.4580778479576111,0.4382952451705932,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.9990000128746032,0.827886700630188,0.5285118818283081,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466125488281,0.7470068335533142,0.308915913105011,0.297762006521225,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.6330579519271851,0.185480460524559,0.8605691194534302,284.74664306640625,284.95001220703125,296.9544677734375,287.4375305175781,297.0201110839844,297.04449462890625,284.74664306640625,1.0,0.5833579301834106,0.3813077211380005,0.3813077211380005,1.0,1.0,-2.887209415435791,0.7983458042144775,2.088863611221313,0.103485994040966,0.893353283405304,0.893353283405304,0.0,199.6340484619141,177.0,37103.7734375,0.0,2353.489013671875,1.0,280.9419860839844,283.37774658203125,290.3828430175781,292.75836181640625,293.1499938964844,293.1499938964844,281.25,36290.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459688067436218,1.0,0.0,0.0,3.638310432434082,3.638334274291992,8.832686262394418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.8046875,0.0,1522.366943359375,1895.4371337890625,0.0,3826.574462890625,0.9028692245483398,1.0,0.0,3.0,1.0,0.0
12160980,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7469848394393921,0.3032141923904419,0.2773340046405792,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.851335883140564,0.4552919566631317,0.4352394640445709,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.8293989896774292,0.5184144973754883,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7500629425048828,0.3072840869426727,0.2958355844020843,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6346107125282288,0.1836675554513931,0.8507301807403564,284.9100036621094,284.95001220703125,296.8565673828125,287.38671875,296.99908447265625,297.0525817871094,284.9095458984375,1.0,0.5754045248031616,0.3818316161632538,0.3818316161632538,1.0,1.0,-2.8548238277435303,0.7886208295822144,2.0662028789520264,0.1015131771564483,0.8942053914070129,0.8942053914070129,0.0,193.0472412109375,180.0,35728.7421875,0.0,2264.654296875,1.0,281.2416076660156,283.59100341796875,290.3034973144531,292.5726318359375,293.1499938964844,293.1499938964844,281.54998779296875,36131.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255658984184264,1.0,0.0,0.0,3.632850170135498,3.632874011993408,8.806194387034338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.07275390625,0.0,1515.1480712890625,1895.4371337890625,0.0,3640.4326171875,0.901546835899353,1.0,0.0,3.0,1.0,0.0
12161040,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7469848394393921,0.3032141923904419,0.2773340046405792,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.851335883140564,0.4552919566631317,0.4352394640445709,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.8293989896774292,0.5184144973754883,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7500629425048828,0.3072840869426727,0.2958355844020843,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6346107125282288,0.1836675554513931,0.8507301807403564,284.9100036621094,284.95001220703125,296.8565673828125,287.38671875,296.99908447265625,297.0525817871094,284.9095458984375,1.0,0.5754045248031616,0.3818316161632538,0.3818316161632538,1.0,1.0,-2.8548238277435303,0.7886208295822144,2.0662028789520264,0.1015131771564483,0.8942053914070129,0.8942053914070129,0.0,193.0472412109375,180.0,35728.7421875,0.0,2264.654296875,1.0,281.2416076660156,283.59100341796875,290.3034973144531,292.5726318359375,293.1499938964844,293.1499938964844,281.54998779296875,36131.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255658984184264,1.0,0.0,0.0,3.632850170135498,3.632874011993408,8.806194387034338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.07275390625,0.0,1515.1480712890625,1895.4371337890625,0.0,3640.4326171875,0.901546835899353,1.0,0.0,3.0,1.0,0.0
12161100,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.7478882670402527,0.3025370836257934,0.2765718102455139,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8523598313331604,0.4541645348072052,0.4340062737464905,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.9990000128746032,0.8311315774917603,0.5150284171104431,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7510561943054199,0.3066817820072174,0.2951183021068573,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.6350229978561401,0.1829663813114166,0.8469173312187195,285.0435485839844,284.95001220703125,296.8067932128906,287.36090087890625,296.9927978515625,297.062744140625,285.05157470703125,1.0,0.572888970375061,0.3820935785770416,0.3820935785770416,1.0,1.0,-2.842895269393921,0.785217821598053,2.0576772689819336,0.1007747128605842,0.89610755443573,0.89610755443573,0.0,190.80767822265625,180.0,34795.671875,0.0,2233.2919921875,1.0,281.498046875,283.7690734863281,290.2517395019531,292.4081726074219,293.1499938964844,293.1499938964844,281.54998779296875,36015.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133485555648804,1.0,0.0,0.0,3.6327736377716064,3.6327974796295166,8.805823199509177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.6328125,0.0,1514.2039794921875,1895.4371337890625,0.0,3527.653076171875,0.9014902114868164,1.0,0.0,3.0,1.0,0.0
12161160,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.7484555840492249,0.3019953370094299,0.2760268747806549,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.8529359102249146,0.4531983733177185,0.4330233335494995,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.9990000128746032,0.8329668641090393,0.5127918720245361,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.751680850982666,0.3062080442905426,0.2945975363254547,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.6351869106292725,0.1823882609605789,0.8439300656318665,285.0851745605469,284.95001220703125,296.7564697265625,287.3348693847656,296.9872741699219,297.07440185546875,285.085693359375,1.0,0.5710010528564453,0.3825407028198242,0.3825407028198242,1.0,1.0,-2.834147930145264,0.7833380699157715,2.050809860229492,0.1009016558527946,0.8974689841270447,0.8974689841270447,0.0,189.30099487304688,183.0,34597.484375,0.0,2211.089111328125,1.0,281.5419616699219,283.8146667480469,290.25701904296875,292.4459533691406,293.1499938964844,293.1499938964844,281.8500061035156,35918.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068575501441956,1.0,0.0,0.0,3.6352076530456543,3.635231494903565,8.817627872304001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.44091796875,0.0,1516.1688232421875,1895.4371337890625,0.0,3467.41796875,0.9019308686256408,1.0,0.0,3.0,1.0,0.0
12161220,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.748571515083313,0.3010742366313934,0.2751154005527496,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.8528866767883301,0.4514874517917633,0.4313072264194488,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26495361328125,0.9990000128746032,0.8363795280456543,0.5108504891395569,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646179199219,0.7519258260726929,0.3054432272911072,0.2937794327735901,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640991210937,0.6348071098327637,0.1814252585172653,0.8391414284706116,285.2647705078125,284.95001220703125,296.6543273925781,287.2821044921875,296.9745483398437,297.0960998535156,285.2655334472656,1.0,0.5687261819839478,0.3834349513053894,0.3834349513053894,1.0,1.0,-2.821908712387085,0.7814248204231262,2.0404837131500244,0.101771131157875,0.9031715989112854,0.9031715989112854,0.0,187.7960205078125,186.0,33564.77734375,0.0,2183.122314453125,1.0,281.8415222167969,284.039306640625,290.2182312011719,292.3411865234375,293.1499938964844,293.1499938964844,281.54998779296875,35680.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911131620407104,1.0,0.0,0.0,3.646460056304932,3.646483898162842,8.872299304130138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.5478515625,0.0,1526.84716796875,1895.4371337890625,0.0,3320.616455078125,0.9042844772338868,1.0,0.0,3.0,1.0,0.0
12161280,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.748571515083313,0.3010742366313934,0.2751154005527496,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.8528866767883301,0.4514874517917633,0.4313072264194488,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26495361328125,0.9990000128746032,0.8363795280456543,0.5108504891395569,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646179199219,0.7519258260726929,0.3054432272911072,0.2937794327735901,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640991210937,0.6348071098327637,0.1814252585172653,0.8391414284706116,285.2647705078125,284.95001220703125,296.6543273925781,287.2821044921875,296.9745483398437,297.0960998535156,285.2655334472656,1.0,0.5687261819839478,0.3834349513053894,0.3834349513053894,1.0,1.0,-2.821908712387085,0.7814248204231262,2.0404837131500244,0.101771131157875,0.9031715989112854,0.9031715989112854,0.0,187.7960205078125,186.0,33564.77734375,0.0,2183.122314453125,1.0,281.8415222167969,284.039306640625,290.2182312011719,292.3411865234375,293.1499938964844,293.1499938964844,281.54998779296875,35680.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911131620407104,1.0,0.0,0.0,3.646460056304932,3.646483898162842,8.872299304130138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.5478515625,0.0,1526.84716796875,1895.4371337890625,0.0,3320.616455078125,0.9042844772338868,1.0,0.0,3.0,1.0,0.0
12161340,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7463036179542542,0.2987160682678222,0.2734932601451874,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8503394722938538,0.4483548402786255,0.4288886487483978,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.8363929390907288,0.5127070546150208,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7500044107437134,0.303676038980484,0.2925073802471161,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.6327155828475952,0.1798556298017501,0.8333969712257385,285.0654602050781,284.95001220703125,296.5502624511719,287.2284240722656,296.94158935546875,297.0909423828125,285.0629272460937,1.0,0.5677204728126526,0.3843291997909546,0.3843291997909546,1.0,1.0,-2.810852766036988,0.7798907160758972,2.0309619903564453,0.1028703153133392,0.9031417369842528,0.9031417369842528,0.0,188.2567138671875,189.0,34245.1328125,0.0,2166.75390625,1.0,281.5579528808594,283.80157470703125,290.2821960449219,292.5184326171875,293.1499938964844,293.1499938964844,281.25,35802.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068570137023926,1.0,0.0,0.0,3.654755115509033,3.6547791957855225,8.912711564335041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.1943359375,0.0,1536.983154296875,1895.4371337890625,0.0,3467.41259765625,0.9061923623085022,1.0,0.0,3.0,1.0,0.0
12161400,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7463036179542542,0.2987160682678222,0.2734932601451874,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8503394722938538,0.4483548402786255,0.4288886487483978,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.8363929390907288,0.5127070546150208,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7500044107437134,0.303676038980484,0.2925073802471161,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.6327155828475952,0.1798556298017501,0.8333969712257385,285.0654602050781,284.95001220703125,296.5502624511719,287.2284240722656,296.94158935546875,297.0909423828125,285.0629272460937,1.0,0.5677204728126526,0.3843291997909546,0.3843291997909546,1.0,1.0,-2.810852766036988,0.7798907160758972,2.0309619903564453,0.1028703153133392,0.9031417369842528,0.9031417369842528,0.0,188.2567138671875,189.0,34245.1328125,0.0,2166.75390625,1.0,281.5579528808594,283.80157470703125,290.2821960449219,292.5184326171875,293.1499938964844,293.1499938964844,281.25,35802.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068570137023926,1.0,0.0,0.0,3.654755115509033,3.6547791957855225,8.912711564335041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.1943359375,0.0,1536.983154296875,1895.4371337890625,0.0,3467.41259765625,0.9061923623085022,1.0,0.0,3.0,1.0,0.0
12161460,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.7412590980529785,0.2950444221496582,0.2705498337745666,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.8449390530586243,0.4437602758407593,0.4249731600284576,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.9990000128746032,0.8327520489692688,0.5182313919067383,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.7454884648323059,0.3007531464099884,0.2901018261909485,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.6283313632011414,0.1774100810289383,0.8238688707351685,284.8418273925781,284.95001220703125,296.4444274902344,287.1739807128906,296.8908996582031,297.06158447265625,284.8390808105469,1.0,0.5671033263206482,0.3849228620529175,0.3849228620529175,1.0,1.0,-2.794907093048096,0.7759130001068115,2.018994092941284,0.1026821807026863,0.8998975157737732,0.8998975157737732,0.0,190.3717041015625,192.0,34857.08984375,0.0,2150.247314453125,1.0,281.25836181640625,283.5423889160156,290.2454833984375,292.5452575683594,293.1499938964844,293.1499938964844,280.95001220703125,36034.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251773953437804,1.0,0.0,0.0,3.654288530349731,3.6543126106262207,8.910436122278043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.86328125,0.0,1538.205078125,1895.4371337890625,0.0,3636.85986328125,0.9062386751174928,1.0,0.0,3.0,1.0,0.0
12161520,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.7412590980529785,0.2950444221496582,0.2705498337745666,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.8449390530586243,0.4437602758407593,0.4249731600284576,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.9990000128746032,0.8327520489692688,0.5182313919067383,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.7454884648323059,0.3007531464099884,0.2901018261909485,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.6283313632011414,0.1774100810289383,0.8238688707351685,284.8418273925781,284.95001220703125,296.4444274902344,287.1739807128906,296.8908996582031,297.06158447265625,284.8390808105469,1.0,0.5671033263206482,0.3849228620529175,0.3849228620529175,1.0,1.0,-2.794907093048096,0.7759130001068115,2.018994092941284,0.1026821807026863,0.8998975157737732,0.8998975157737732,0.0,190.3717041015625,192.0,34857.08984375,0.0,2150.247314453125,1.0,281.25836181640625,283.5423889160156,290.2454833984375,292.5452575683594,293.1499938964844,293.1499938964844,280.95001220703125,36034.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251773953437804,1.0,0.0,0.0,3.654288530349731,3.6543126106262207,8.910436122278043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.86328125,0.0,1538.205078125,1895.4371337890625,0.0,3636.85986328125,0.9062386751174928,1.0,0.0,3.0,1.0,0.0
12161580,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6206359863281,0.7349976897239685,0.2907473742961883,0.2669647634029388,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6200561523437,0.8382480144500732,0.4383950531482696,0.4202391505241394,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195678710937,0.9990000128746032,0.8264893889427185,0.5255120992660522,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62060546875,0.7397340536117554,0.2971627414226532,0.2870059609413147,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6218566894531,0.6226504445075989,0.1743940562009811,0.811621904373169,284.6201171875,284.95001220703125,296.3369445800781,287.1187744140625,296.8334045410156,297.0233459472656,284.6175231933594,1.0,0.5665116310119629,0.3855165243148803,0.3855165243148803,1.0,1.0,-2.7752184867858887,0.7705981731414795,2.004620313644409,0.1020194813609123,0.8936989307403564,0.8936989307403564,0.0,193.26480102539065,180.0,35457.81640625,0.0,2131.380615234375,1.0,280.9583435058594,283.288330078125,290.1747131347656,292.5158996582031,293.1499938964844,293.1499938964844,281.25,36322.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939387321472168,1.0,0.0,0.0,3.64313554763794,3.6431596279144287,8.856129625200992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.962890625,0.0,1527.955322265625,1895.4371337890625,0.0,3766.87255859375,0.9039397835731506,1.0,0.0,3.0,1.0,0.0
12161640,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6206359863281,0.7349976897239685,0.2907473742961883,0.2669647634029388,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6200561523437,0.8382480144500732,0.4383950531482696,0.4202391505241394,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195678710937,0.9990000128746032,0.8264893889427185,0.5255120992660522,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62060546875,0.7397340536117554,0.2971627414226532,0.2870059609413147,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6218566894531,0.6226504445075989,0.1743940562009811,0.811621904373169,284.6201171875,284.95001220703125,296.3369445800781,287.1187744140625,296.8334045410156,297.0233459472656,284.6175231933594,1.0,0.5665116310119629,0.3855165243148803,0.3855165243148803,1.0,1.0,-2.7752184867858887,0.7705981731414795,2.004620313644409,0.1020194813609123,0.8936989307403564,0.8936989307403564,0.0,193.26480102539065,180.0,35457.81640625,0.0,2131.380615234375,1.0,280.9583435058594,283.288330078125,290.1747131347656,292.5158996582031,293.1499938964844,293.1499938964844,281.25,36322.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939387321472168,1.0,0.0,0.0,3.64313554763794,3.6431596279144287,8.856129625200992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.962890625,0.0,1527.955322265625,1895.4371337890625,0.0,3766.87255859375,0.9039397835731506,1.0,0.0,3.0,1.0,0.0
12161700,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.7333157062530518,0.2889572978019714,0.2651369869709015,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.8365712761878967,0.4360321760177612,0.4177930951118469,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.9990000128746032,0.823738694190979,0.5258007049560547,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.7382711172103882,0.2955551743507385,0.2853433191776275,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284240722656,0.6208803653717041,0.1729617267847061,0.8048235774040222,284.7342224121094,284.95001220703125,296.2826538085937,287.0909118652344,296.8090515136719,297.01025390625,284.7417907714844,1.0,0.5641359686851501,0.3858133554458618,0.3858133554458618,1.0,1.0,-2.760267496109009,0.766154408454895,1.994113087654113,0.1012371331453323,0.8933315277099609,0.8933315277099609,0.0,192.79298400878903,180.0,34428.90234375,0.0,2104.60791015625,1.0,281.2010803222656,283.44677734375,290.0482788085937,292.2353210449219,293.1499938964844,293.1499938964844,281.25,36297.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300450682640076,1.0,0.0,0.0,3.637080430984497,3.6371042728424072,8.82671486124309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.548828125,0.0,1521.0631103515625,1895.4371337890625,0.0,3681.554443359375,0.9026288986206056,1.0,0.0,3.0,1.0,0.0
12161760,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.7331650853157043,0.2876212894916534,0.2637352347373962,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.8365232944488525,0.4341282248497009,0.4157848656177521,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.9990000128746032,0.822225034236908,0.5233691930770874,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701416015625,0.7382240295410156,0.2942779958248138,0.2839654684066772,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.6202976107597351,0.1717533469200134,0.7987521886825562,284.7701721191406,284.95001220703125,296.2279968261719,287.0628967285156,296.7901916503906,297.0049743652344,284.7701721191406,1.0,0.5609633326530457,0.3862265348434448,0.3862265348434448,1.0,1.0,-2.744292497634888,0.7616245150566101,1.9826679229736328,0.1004823297262191,0.8925369381904602,0.8925369381904602,0.0,190.87576293945312,168.0,34148.36328125,0.0,2069.65771484375,1.0,281.242431640625,283.487548828125,290.001220703125,292.1947326660156,293.1499938964844,293.1499938964844,281.54998779296875,36257.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922433376312256,1.0,0.0,0.0,3.632799863815308,3.6328237056732178,8.805950528767426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.1376953125,0.0,1516.0318603515625,1895.4371337890625,0.0,3611.59814453125,0.9016152620315552,1.0,0.0,3.0,1.0,0.0
12161820,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7356952428817749,0.2856859564781189,0.2616082727909088,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8395147919654846,0.4311189949512481,0.4125231802463531,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9990000128746032,0.8222846984863281,0.5133909583091736,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.740852415561676,0.2923239469528198,0.2817461192607879,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.6215329766273499,0.169817253947258,0.7884240746498108,284.9382019042969,284.95001220703125,296.11773681640625,287.00640869140625,296.762451171875,297.0086364746094,284.9382019042969,1.0,0.5528315901756287,0.3870528936386108,0.3870528936386108,1.0,1.0,-2.7107410430908203,0.7520077228546143,1.9587332010269165,0.0987717360258102,0.8938067555427551,0.8938067555427551,0.0,184.4164276123047,171.0,32877.9765625,0.0,1986.1368408203125,1.0,281.541748046875,283.7056579589844,289.9165344238281,292.0086975097656,293.1499938964844,293.1499938964844,281.8500061035156,36091.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005476832389832,1.0,0.0,0.0,3.628817796707153,3.628841638565064,8.786655598669313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.3125,0.0,1510.408935546875,1895.4371337890625,0.0,3408.689453125,0.900619387626648,1.0,0.0,3.0,1.0,0.0
12161880,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7356952428817749,0.2856859564781189,0.2616082727909088,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8395147919654846,0.4311189949512481,0.4125231802463531,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9990000128746032,0.8222846984863281,0.5133909583091736,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.740852415561676,0.2923239469528198,0.2817461192607879,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.6215329766273499,0.169817253947258,0.7884240746498108,284.9382019042969,284.95001220703125,296.11773681640625,287.00640869140625,296.762451171875,297.0086364746094,284.9382019042969,1.0,0.5528315901756287,0.3870528936386108,0.3870528936386108,1.0,1.0,-2.7107410430908203,0.7520077228546143,1.9587332010269165,0.0987717360258102,0.8938067555427551,0.8938067555427551,0.0,184.4164276123047,171.0,32877.9765625,0.0,1986.1368408203125,1.0,281.541748046875,283.7056579589844,289.9165344238281,292.0086975097656,293.1499938964844,293.1499938964844,281.8500061035156,36091.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005476832389832,1.0,0.0,0.0,3.628817796707153,3.628841638565064,8.786655598669313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.3125,0.0,1510.408935546875,1895.4371337890625,0.0,3408.689453125,0.900619387626648,1.0,0.0,3.0,1.0,0.0
12161940,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.7368229031562805,0.2845174372196197,0.2603481709957123,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.840729832649231,0.4291088879108429,0.4103901982307434,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.9990000128746032,0.8242817521095276,0.5083975791931152,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.7419834733009338,0.2910841703414917,0.2803688645362854,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059875488281,0.6218066215515137,0.1685591638088226,0.7818378210067749,285.107421875,284.95001220703125,296.0223693847656,286.9576416015625,296.7458801269531,297.0223693847656,285.10906982421875,1.0,0.5487317442893982,0.3877603113651275,0.3877603113651275,1.0,1.0,-2.691072702407837,0.7469075322151184,1.9441652297973635,0.0980289876461029,0.8970478177070618,0.8970478177070618,0.0,181.0948028564453,171.0,31780.884765625,0.0,1940.1524658203125,1.0,281.83563232421875,283.9228820800781,289.8604431152344,291.8670654296875,293.1499938964844,293.1499938964844,281.8500061035156,35896.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816874027252197,1.0,0.0,0.0,3.631791591644287,3.631815195083618,8.801062563179585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.05859375,0.0,1512.232177734375,1895.4371337890625,0.0,3232.39208984375,0.9011576771736144,1.0,0.0,3.0,1.0,0.0
12162000,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.7369084358215332,0.2843198478221893,0.2601793706417084,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.8408030271530151,0.4287773668766022,0.4100837409496307,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.9990000128746032,0.8245789408683777,0.507877767086029,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.7420634627342224,0.2908832430839538,0.2801785469055176,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.6217750906944275,0.1683629006147384,0.7809138298034668,285.1109619140625,284.95001220703125,296.0062561035156,286.94940185546875,296.7430725097656,297.02471923828125,285.11151123046875,1.0,0.5482200384140015,0.3878792524337768,0.3878792524337768,1.0,1.0,-2.6885366439819336,0.7463149428367615,1.942221641540528,0.0980080664157867,0.8974013924598694,0.8974013924598694,0.0,180.7310028076172,174.0,31736.482421875,0.0,1934.5596923828125,1.0,281.84130859375,283.9272766113281,289.864990234375,291.8778991699219,293.1499938964844,293.1499938964844,282.1499938964844,35879.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803859353065491,1.0,0.0,0.0,3.632699251174927,3.632723093032837,8.805463380667788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.2421875,0.0,1513.1053466796875,1895.4371337890625,0.0,3220.197021484375,0.9013422131538392,1.0,0.0,3.0,1.0,0.0
12162060,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.736758291721344,0.2832312285900116,0.2591295540332794,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754211425781,0.8404325246810913,0.4267973303794861,0.4081269204616546,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751770019531,0.9990000128746032,0.8267009854316711,0.5061610341072083,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27569580078125,0.7418715357780457,0.289721667766571,0.2790011763572693,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2761535644531,0.6210052967071533,0.1671906262636184,0.7752509713172913,285.2754821777344,284.95001220703125,295.89373779296875,286.8919372558594,296.5024108886719,297.0414428710937,285.2744140625,1.0,0.5456409454345703,0.6327275633811951,0.6327275633811951,0.6000000238418579,1.0,-2.674633741378784,1.2731561660766602,1.4014776945114136,0.627388060092926,0.9032081365585328,0.9032081365585328,0.0,179.3850555419922,177.0,30444.275390625,0.0,1905.6953125,1.0,282.1416015625,284.1365966796875,289.8178100585937,291.7574157714844,293.1499938964844,293.1499938964844,281.8500061035156,35649.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862586498260498,1.0,0.0,0.0,3.645266056060791,3.645289897918701,8.866491043590941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.5087890625,0.0,1525.2916259765625,1895.4371337890625,0.0,3053.26513671875,0.9039903879165648,1.0,0.0,3.0,1.0,0.0
12162120,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.736758291721344,0.2832312285900116,0.2591295540332794,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754211425781,0.8404325246810913,0.4267973303794861,0.4081269204616546,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751770019531,0.9990000128746032,0.8267009854316711,0.5061610341072083,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27569580078125,0.7418715357780457,0.289721667766571,0.2790011763572693,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2761535644531,0.6210052967071533,0.1671906262636184,0.7752509713172913,285.2754821777344,284.95001220703125,295.89373779296875,286.8919372558594,296.5024108886719,297.0414428710937,285.2744140625,1.0,0.5456409454345703,0.6327275633811951,0.6327275633811951,0.6000000238418579,1.0,-2.674633741378784,1.2731561660766602,1.4014776945114136,0.627388060092926,0.9032081365585328,0.9032081365585328,0.0,179.3850555419922,177.0,30444.275390625,0.0,1905.6953125,1.0,282.1416015625,284.1365966796875,289.8178100585937,291.7574157714844,293.1499938964844,293.1499938964844,281.8500061035156,35649.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862586498260498,1.0,0.0,0.0,3.645266056060791,3.645289897918701,8.866491043590941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.5087890625,0.0,1525.2916259765625,1895.4371337890625,0.0,3053.26513671875,0.9039903879165648,1.0,0.0,3.0,1.0,0.0
12162180,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.7361318469047546,0.2820664048194885,0.2584220468997955,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.8396732807159424,0.425184816122055,0.406962513923645,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9990000128746032,0.826382577419281,0.5061669945716858,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.7412825226783752,0.2887114882469177,0.2782976329326629,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.6202241778373718,0.1663553565740585,0.7722135186195374,285.0694274902344,284.95001220703125,295.8348693847656,286.86187744140625,296.27264404296875,297.03985595703125,285.053466796875,1.0,0.5449219942092896,0.7600486874580383,0.7600486874580383,0.3919999897480011,1.0,-2.667897939682007,1.7253209352493286,0.9425769448280334,1.0803323984146118,0.9021012783050536,0.9021012783050536,0.0,179.23196411132812,177.0,30494.041015625,0.0,1895.7264404296875,1.0,281.8954162597656,283.9153747558594,289.8900451660156,291.9409484863281,293.1499938964844,293.1499938964844,281.8500061035156,35755.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707376718521118,1.0,0.0,0.0,3.650223970413208,3.650247812271118,8.890625053936674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.54248046875,0.0,1531.5908203125,1895.4371337890625,0.0,3129.730224609375,0.9050992727279664,1.0,0.0,3.0,1.0,0.0
12162240,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7345378994941711,0.280379444360733,0.257158488035202,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8379967212677002,0.4230533838272095,0.4052359461784363,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9990000128746032,0.8247226476669312,0.5072346925735474,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7398658990859985,0.2872969210147857,0.2771821916103363,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.618727445602417,0.1652610450983047,0.7680573463439941,284.94793701171875,284.95001220703125,295.7803039550781,286.8340759277344,295.9870300292969,297.0282897949219,284.93914794921875,1.0,0.5444446802139282,0.8775758743286133,0.8775758743286133,0.2000000029802322,1.0,-2.6592602729797363,2.244518995285034,0.4147411286830902,1.6001622676849363,0.9008162021636964,0.9008162021636964,0.0,179.63894653320312,180.0,29847.662109375,0.0,1886.3988037109373,1.0,281.85797119140625,283.8206481933594,289.8645324707031,291.86383056640625,293.1499938964844,293.1499938964844,281.54998779296875,35891.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743355870246887,1.0,0.0,0.0,3.651068687438965,3.651092529296875,8.894740517462196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.6220703125,0.0,1533.5440673828125,1895.4371337890625,0.0,3163.47607421875,0.905405819416046,1.0,0.0,3.0,1.0,0.0
12162300,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035217285156,0.7321435213088989,0.2782239615917206,0.2554968893527984,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.699462890625,0.835494339466095,0.4203833043575287,0.4030333459377289,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69635009765625,0.9990000128746032,0.8218851089477539,0.5093184113502502,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.7376953363418579,0.2854659259319305,0.2757053673267364,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.712646484375,0.6164798140525818,0.1638556718826294,0.7626697421073914,284.7001037597656,284.95001220703125,295.7232971191406,286.8050231933594,295.725830078125,297.0111694335937,284.6838073730469,1.0,0.5440433025360107,1.0,1.0,0.0,1.0,-2.6488828659057617,2.6488566398620605,2.638115984154865e-05,2.005588293075561,0.8967404961585999,0.8967404961585999,0.0,180.51959228515625,180.0,29743.033203125,0.0,1876.57373046875,1.0,281.60125732421875,283.5735778808594,289.864501953125,291.9273681640625,293.1499938964844,293.1499938964844,281.54998779296875,36111.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819104433059692,1.0,0.0,0.0,3.648282051086426,3.648306131362915,8.88116858277499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.783203125,0.0,1532.088623046875,1895.4371337890625,0.0,3234.482177734375,0.9048802256584167,1.0,0.0,3.0,1.0,0.0
12162360,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141052246094,0.728701651096344,0.2757884263992309,0.2534534633159637,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8318895101547241,0.4173775911331177,0.4003797471523285,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6125793457031,0.9990000128746032,0.8178955316543579,0.5130307674407959,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6140441894531,0.7345250248908997,0.2833583652973175,0.2738790810108185,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6159362792969,0.6131854057312012,0.1622200459241867,0.7560700178146362,284.6134033203125,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9933166503906,284.609619140625,1.0,0.5435904264450073,1.0,1.0,0.0,1.0,-2.6375746726989746,2.637568950653076,5.511649760592263e-06,1.996997952461243,0.8935598731040955,0.8935598731040955,0.0,181.92111206054688,183.0,29542.796875,0.0,1865.8114013671875,1.0,281.55810546875,283.50201416015625,289.7950744628906,291.78680419921875,293.1499938964844,293.1499938964844,281.8500061035156,36291.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882108747959137,1.0,0.0,0.0,3.641203403472901,3.6412274837493896,8.84673795553681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.38330078125,0.0,1525.583251953125,1895.4371337890625,0.0,3236.33984375,0.9034788012504578,1.0,0.0,3.0,1.0,0.0
12162420,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.7228658199310303,0.2724725902080536,0.2501551210880279,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78765869140625,0.8255782127380371,0.4127969741821289,0.3957479000091553,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877502441406,0.9990000128746032,0.8111118078231812,0.5196781158447266,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.7289712429046631,0.2801780700683594,0.2706815600395202,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.6068533062934875,0.1595180779695511,0.7436817288398743,284.78765869140625,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,296.98590087890625,284.7879638671875,1.0,0.5428410172462463,1.0,1.0,0.0,1.0,-2.6172935962677,2.617288112640381,5.42664565728046e-06,1.981389045715332,0.8928321003913879,0.8928321003913879,0.0,184.45925903320312,171.0,28497.890625,0.0,1846.798095703125,1.0,281.8417663574219,283.7149353027344,289.6156005859375,291.4620361328125,293.1499938964844,293.1499938964844,282.1499938964844,36220.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563086986541748,1.0,0.0,0.0,3.632104635238648,3.6321284770965576,8.802580282463168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.0322265625,0.0,1514.99072265625,1895.4371337890625,0.0,2994.390869140625,0.901433527469635,1.0,0.0,3.0,1.0,0.0
12162480,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.7228658199310303,0.2724725902080536,0.2501551210880279,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78765869140625,0.8255782127380371,0.4127969741821289,0.3957479000091553,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877502441406,0.9990000128746032,0.8111118078231812,0.5196781158447266,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.7289712429046631,0.2801780700683594,0.2706815600395202,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.6068533062934875,0.1595180779695511,0.7436817288398743,284.78765869140625,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,296.98590087890625,284.7879638671875,1.0,0.5428410172462463,1.0,1.0,0.0,1.0,-2.6172935962677,2.617288112640381,5.42664565728046e-06,1.981389045715332,0.8928321003913879,0.8928321003913879,0.0,184.45925903320312,171.0,28497.890625,0.0,1846.798095703125,1.0,281.8417663574219,283.7149353027344,289.6156005859375,291.4620361328125,293.1499938964844,293.1499938964844,282.1499938964844,36220.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563086986541748,1.0,0.0,0.0,3.632104635238648,3.6321284770965576,8.802580282463168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.0322265625,0.0,1514.99072265625,1895.4371337890625,0.0,2994.390869140625,0.901433527469635,1.0,0.0,3.0,1.0,0.0
12162540,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7223684191703796,0.2707181572914123,0.24829962849617,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8250512480735779,0.4100891351699829,0.392872005701065,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9990000128746032,0.8077387809753418,0.5169625282287598,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.728469729423523,0.2783046066761017,0.2686666250228882,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.6053913831710815,0.1577505320310592,0.7348700165748596,284.9793701171875,284.95001220703125,295.45269775390625,286.6673583984375,295.4552001953125,296.9859313964844,284.9807434082031,1.0,0.5384513139724731,1.0,1.0,0.0,1.0,-2.595341920852661,2.595336437225342,5.335984042176278e-06,1.964758276939392,0.8948225975036621,0.8948225975036621,0.0,182.2066802978516,171.0,27486.55859375,0.0,1804.3087158203125,1.0,282.1356201171875,283.94110107421875,289.5365295410156,291.2876281738281,293.1499938964844,293.1499938964844,282.1499938964844,36042.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307174444198608,1.0,0.0,0.0,3.630304574966431,3.6303281784057617,8.793857091404789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.48583984375,0.0,1511.68310546875,1895.4371337890625,0.0,2755.12548828125,0.9009242057800292,1.0,0.0,3.0,1.0,0.0
12162600,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7226110100746155,0.2704548835754394,0.2480499595403671,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8253175020217896,0.4096713364124298,0.3924622535705566,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9990000128746032,0.8074092864990234,0.5158875584602356,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7286956906318665,0.2780204117298126,0.2683777511119842,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.6054506301879883,0.1574819535017013,0.7335400581359863,284.98175048828125,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9862670898437,284.9816589355469,1.0,0.5374999046325684,1.0,1.0,0.0,1.0,-2.5913126468658447,2.5913074016571045,5.319397587300045e-06,1.9616905450820925,0.8949137926101685,0.8949137926101685,0.0,181.5023498535156,159.0,27412.568359375,0.0,1795.291259765625,1.0,282.14141845703125,283.9444885253906,289.54107666015625,291.2962951660156,293.1499938964844,293.1499938964844,282.45001220703125,36029.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284311890602112,1.0,0.0,0.0,3.630347490310669,3.630371332168579,8.794065138317819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.54248046875,0.0,1511.6346435546875,1895.4371337890625,0.0,2733.84619140625,0.9009175300598145,1.0,0.0,3.0,1.0,0.0
