time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162660,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705627441406,0.7258830070495605,0.269072562456131,0.2464986592531204,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.8289424777030945,0.4072370231151581,0.3898364901542663,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.9990000128746032,0.8075204491615295,0.5052569508552551,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705627441406,0.7318356037139893,0.2764061391353607,0.2665409743785858,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.6074567437171936,0.1559172570705413,0.7250470519065857,285.17059326171875,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.9912109375,285.1702880859375,1.0,0.5295901894569397,1.0,1.0,0.0,1.0,-2.5611047744750977,2.5610995292663574,5.195803169044666e-06,1.9386526346206665,0.8994720578193665,0.8994720578193665,0.0,174.98776245117188,162.0,26308.560546875,-0.0,1723.071533203125,1.0,282.4414367675781,284.1687927246094,289.49951171875,291.1823425292969,293.1499938964844,293.1499938964844,282.75,35797.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804812490940094,1.0,0.0,0.0,3.6372454166412354,3.6372692584991455,8.82751521658065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.47265625,0.0,1517.513671875,1895.4371337890625,0.0,2515.505615234375,0.9023011922836304,1.0,0.0,3.0,1.0,0.0
12162720,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705627441406,0.7258830070495605,0.269072562456131,0.2464986592531204,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.8289424777030945,0.4072370231151581,0.3898364901542663,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.9990000128746032,0.8075204491615295,0.5052569508552551,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705627441406,0.7318356037139893,0.2764061391353607,0.2665409743785858,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.6074567437171936,0.1559172570705413,0.7250470519065857,285.17059326171875,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.9912109375,285.1702880859375,1.0,0.5295901894569397,1.0,1.0,0.0,1.0,-2.5611047744750977,2.5610995292663574,5.195803169044666e-06,1.9386526346206665,0.8994720578193665,0.8994720578193665,0.0,174.98776245117188,162.0,26308.560546875,-0.0,1723.071533203125,1.0,282.4414367675781,284.1687927246094,289.49951171875,291.1823425292969,293.1499938964844,293.1499938964844,282.75,35797.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804812490940094,1.0,0.0,0.0,3.6372454166412354,3.6372692584991455,8.82751521658065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.47265625,0.0,1517.513671875,1895.4371337890625,0.0,2515.505615234375,0.9023011922836304,1.0,0.0,3.0,1.0,0.0
12162780,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3626708984375,0.727506697177887,0.2680904865264892,0.2454290390014648,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627624511719,0.8305341601371765,0.4052099883556366,0.3877340257167816,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3628234863281,0.9990000128746032,0.8097714781761169,0.4994388222694397,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3626708984375,0.7332757711410522,0.2751318514347076,0.2651569545269012,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622741699219,0.6080753207206726,0.1547082662582397,0.7187375426292419,285.3627624511719,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.99908447265625,285.3628845214844,1.0,0.5251711010932922,1.0,1.0,0.0,1.0,-2.5410399436950684,2.541034698486328,5.114009582030121e-06,1.923082947731018,0.906599760055542,0.906599760055542,0.0,171.32420349121094,165.0,25303.994140625,-0.0,1678.803955078125,1.0,282.7415466308594,284.3952331542969,289.4584655761719,291.0785217285156,293.1499938964844,293.1499938964844,282.45001220703125,35545.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848741412162781,1.0,0.0,0.0,3.65346360206604,3.653487682342529,8.906413881959452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.87841796875,0.0,1533.625,1895.4371337890625,0.0,2334.010986328125,0.9057580828666688,1.0,0.0,3.0,1.0,0.0
12162840,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3626708984375,0.727506697177887,0.2680904865264892,0.2454290390014648,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627624511719,0.8305341601371765,0.4052099883556366,0.3877340257167816,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3628234863281,0.9990000128746032,0.8097714781761169,0.4994388222694397,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3626708984375,0.7332757711410522,0.2751318514347076,0.2651569545269012,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622741699219,0.6080753207206726,0.1547082662582397,0.7187375426292419,285.3627624511719,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.99908447265625,285.3628845214844,1.0,0.5251711010932922,1.0,1.0,0.0,1.0,-2.5410399436950684,2.541034698486328,5.114009582030121e-06,1.923082947731018,0.906599760055542,0.906599760055542,0.0,171.32420349121094,165.0,25303.994140625,-0.0,1678.803955078125,1.0,282.7415466308594,284.3952331542969,289.4584655761719,291.0785217285156,293.1499938964844,293.1499938964844,282.45001220703125,35545.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848741412162781,1.0,0.0,0.0,3.65346360206604,3.653487682342529,8.906413881959452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.87841796875,0.0,1533.625,1895.4371337890625,0.0,2334.010986328125,0.9057580828666688,1.0,0.0,3.0,1.0,0.0
12162900,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19390869140625,0.7274599671363831,0.2671399712562561,0.2448450475931167,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8303574323654175,0.40373694896698,0.3866271078586578,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880798339844,0.9990000128746032,0.8097944855690002,0.4983541965484619,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19366455078125,0.7331637740135193,0.2741825878620147,0.2644501626491546,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013854980469,0.6076563000679016,0.1539480686187744,0.7157973051071167,285.1911926269531,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,297.0012512207031,285.177490234375,1.0,0.5237651467323303,1.0,1.0,0.0,1.0,-2.53332257270813,2.5333173274993896,5.082872576167574e-06,1.9171704053878784,0.9065832495689392,0.9065832495689392,0.0,170.4922637939453,165.0,25690.23828125,-0.0,1664.42626953125,1.0,282.4986267089844,284.19744873046875,289.5471496582031,291.286376953125,293.1499938964844,293.1499938964844,282.45001220703125,35617.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944163680076599,1.0,0.0,0.0,3.660910129547119,3.660934209823608,8.942756721808109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.76416015625,0.0,1542.4669189453125,1895.4371337890625,0.0,2420.489013671875,0.9074051380157472,1.0,0.0,3.0,1.0,0.0
12162960,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.7261808514595032,0.2656009495258331,0.2436952888965606,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.8289737701416016,0.4016949534416199,0.3849388659000397,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.9990000128746032,0.8083552122116089,0.498848557472229,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.7319850921630859,0.272809088230133,0.2633347511291504,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.6061972975730896,0.1529091894626617,0.7117343544960022,285.11041259765625,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,297.0003662109375,285.1064453125,1.0,0.5226609706878662,1.0,1.0,0.0,1.0,-2.524285316467285,2.524280071258545,5.046593287261203e-06,1.9102771282196045,0.9067921042442322,0.9067921042442322,0.0,170.3834686279297,168.0,25534.912109375,-0.0,1651.4063720703125,1.0,282.4573669433594,284.127197265625,289.5394287109375,291.24908447265625,293.1499938964844,293.1499938964844,282.1499938964844,35710.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017255067825317,1.0,0.0,0.0,3.665425777435303,3.665449857711792,8.964831863522704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.7373046875,0.0,1548.2264404296875,1895.4371337890625,0.0,2487.2119140625,0.9085124731063844,1.0,0.0,3.0,1.0,0.0
12163020,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.7213340997695923,0.2615483701229095,0.2404163181781768,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.823979914188385,0.3966232538223266,0.3805511891841888,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.9990000128746032,0.802054762840271,0.5028462409973145,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.727595329284668,0.2692551612854004,0.2603145539760589,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.6010805368423462,0.1502204686403274,0.7009779810905457,284.8354187011719,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.99267578125,284.83123779296875,1.0,0.5210015177726746,1.0,1.0,0.0,1.0,-2.503323793411255,2.503319025039673,4.962952971254708e-06,1.8942852020263672,0.9030800461769104,0.9030800461769104,0.0,171.53822326660156,171.0,25728.25390625,-0.0,1627.4976806640625,1.0,282.1582336425781,283.8404235839844,289.4989929199219,291.2514953613281,293.1499938964844,293.1499938964844,281.8500061035156,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821330726146698,1.0,0.0,0.0,3.666479825973511,3.66650390625,8.969988698481757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.89453125,0.0,1551.5804443359375,1895.4371337890625,0.0,2667.902099609375,0.9089357256889344,1.0,0.0,3.0,1.0,0.0
12163080,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.7213340997695923,0.2615483701229095,0.2404163181781768,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.823979914188385,0.3966232538223266,0.3805511891841888,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.9990000128746032,0.802054762840271,0.5028462409973145,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.727595329284668,0.2692551612854004,0.2603145539760589,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.6010805368423462,0.1502204686403274,0.7009779810905457,284.8354187011719,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.99267578125,284.83123779296875,1.0,0.5210015177726746,1.0,1.0,0.0,1.0,-2.503323793411255,2.503319025039673,4.962952971254708e-06,1.8942852020263672,0.9030800461769104,0.9030800461769104,0.0,171.53822326660156,171.0,25728.25390625,-0.0,1627.4976806640625,1.0,282.1582336425781,283.8404235839844,289.4989929199219,291.2514953613281,293.1499938964844,293.1499938964844,281.8500061035156,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821330726146698,1.0,0.0,0.0,3.666479825973511,3.66650390625,8.969988698481757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.89453125,0.0,1551.5804443359375,1895.4371337890625,0.0,2667.902099609375,0.9089357256889344,1.0,0.0,3.0,1.0,0.0
12163140,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.56103515625,0.714625358581543,0.2568733692169189,0.236458420753479,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.56005859375,0.8171822428703308,0.3907684981822967,0.3753302693367004,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5592346191406,0.9990000128746032,0.7922380566596985,0.5092353820800781,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609436035156,0.7215050458908081,0.2650145888328552,0.2565805912017822,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5633239746094,0.5938482880592346,0.1468955278396606,0.6873380541801453,284.5602111816406,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9796447753906,284.5560607910156,1.0,0.5196802616119385,1.0,1.0,0.0,1.0,-2.479095935821533,2.479090929031372,4.867177722189808e-06,1.875802755355835,0.8956963419914246,0.8956963419914246,0.0,173.78262329101562,159.0,25877.931640625,-0.0,1604.0760498046875,1.0,281.8580017089844,283.5552062988281,289.4138488769531,291.18359375,293.1499938964844,293.1499938964844,282.1499938964844,36355.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343604207038879,1.0,0.0,0.0,3.6543917655944815,3.654415845870972,8.910939186534961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.842041015625,0.0,1540.724365234375,1895.4371337890625,0.0,2789.0732421875,0.9064686894416808,1.0,0.0,3.0,1.0,0.0
12163200,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.56103515625,0.714625358581543,0.2568733692169189,0.236458420753479,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.56005859375,0.8171822428703308,0.3907684981822967,0.3753302693367004,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5592346191406,0.9990000128746032,0.7922380566596985,0.5092353820800781,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609436035156,0.7215050458908081,0.2650145888328552,0.2565805912017822,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5633239746094,0.5938482880592346,0.1468955278396606,0.6873380541801453,284.5602111816406,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9796447753906,284.5560607910156,1.0,0.5196802616119385,1.0,1.0,0.0,1.0,-2.479095935821533,2.479090929031372,4.867177722189808e-06,1.875802755355835,0.8956963419914246,0.8956963419914246,0.0,173.78262329101562,159.0,25877.931640625,-0.0,1604.0760498046875,1.0,281.8580017089844,283.5552062988281,289.4138488769531,291.18359375,293.1499938964844,293.1499938964844,282.1499938964844,36355.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343604207038879,1.0,0.0,0.0,3.6543917655944815,3.654415845870972,8.910939186534961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.842041015625,0.0,1540.724365234375,1895.4371337890625,0.0,2789.0732421875,0.9064686894416808,1.0,0.0,3.0,1.0,0.0
12163260,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.7122887969017029,0.253502756357193,0.2329644411802292,296.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73052978515625,0.8150960803031921,0.3861145377159118,0.3704679906368255,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305603027344,0.9990000128746032,0.7847105860710144,0.5066983699798584,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73046875,0.7194238901138306,0.2615639865398407,0.2529712915420532,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301025390625,0.5901138186454773,0.1438710987567901,0.6727461218833923,284.73052978515625,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.9709777832031,284.7303466796875,1.0,0.5134948492050171,1.0,1.0,0.0,1.0,-2.444143772125244,2.444139003753662,4.7309399633377325e-06,1.849263310432434,0.8941813111305237,0.8941813111305237,0.0,171.20960998535156,147.0,24764.1953125,-0.0,1546.637451171875,1.0,282.14190673828125,283.7652587890625,289.2089538574219,290.83599853515625,293.1499938964844,293.1499938964844,282.45001220703125,36296.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089819550514221,1.0,0.0,0.0,3.642456531524658,3.642480373382568,8.852828159433557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.875244140625,0.0,1527.0089111328125,1895.4371337890625,0.0,2553.821533203125,0.9037994742393494,1.0,0.0,3.0,1.0,0.0
12163320,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.7122887969017029,0.253502756357193,0.2329644411802292,296.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73052978515625,0.8150960803031921,0.3861145377159118,0.3704679906368255,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305603027344,0.9990000128746032,0.7847105860710144,0.5066983699798584,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73046875,0.7194238901138306,0.2615639865398407,0.2529712915420532,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301025390625,0.5901138186454773,0.1438710987567901,0.6727461218833923,284.73052978515625,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.9709777832031,284.7303466796875,1.0,0.5134948492050171,1.0,1.0,0.0,1.0,-2.444143772125244,2.444139003753662,4.7309399633377325e-06,1.849263310432434,0.8941813111305237,0.8941813111305237,0.0,171.20960998535156,147.0,24764.1953125,-0.0,1546.637451171875,1.0,282.14190673828125,283.7652587890625,289.2089538574219,290.83599853515625,293.1499938964844,293.1499938964844,282.45001220703125,36296.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089819550514221,1.0,0.0,0.0,3.642456531524658,3.642480373382568,8.852828159433557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.875244140625,0.0,1527.0089111328125,1895.4371337890625,0.0,2553.821533203125,0.9037994742393494,1.0,0.0,3.0,1.0,0.0
12163380,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7133057117462158,0.2521414160728454,0.2314558029174804,296.84307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8162800073623657,0.3840051591396332,0.3681710064411163,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.7825981378555298,0.5012660622596741,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7203149199485779,0.2600100040435791,0.2512418329715729,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.5900021195411682,0.1424307376146316,0.6652072072029114,284.8990478515625,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.9700012207031,284.90576171875,1.0,0.5084527730941772,1.0,1.0,0.0,1.0,-2.4219064712524414,2.4219019412994385,4.645173703465844e-06,1.8323053121566768,0.895308792591095,0.895308792591095,0.0,167.7001953125,147.0,23875.611328125,-0.0,1503.06689453125,1.0,282.4138488769531,283.9693298339844,289.11407470703125,290.6309509277344,293.1499938964844,293.1499938964844,282.45001220703125,36171.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867321372032166,1.0,0.0,0.0,3.638497114181519,3.6385209560394287,8.833592346491059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.755859375,0.0,1521.6854248046875,1895.4371337890625,0.0,2350.789794921875,0.9028695225715636,1.0,0.0,3.0,1.0,0.0
12163440,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.7147942185401917,0.2513896524906158,0.230666235089302,296.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8178935647010803,0.3827719390392303,0.3668811321258545,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9990000128746032,0.7820048928260803,0.4964030385017395,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.7216451168060303,0.2591182589530945,0.2502699494361877,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.5907249450683594,0.141611248254776,0.6608496308326721,284.921875,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.9709167480469,284.9217529296875,1.0,0.504702627658844,1.0,1.0,0.0,1.0,-2.407161235809326,2.4071567058563232,4.58875319964136e-06,1.821059942245484,0.8954289555549622,0.8954289555549622,0.0,164.77955627441406,135.0,23645.4453125,-0.0,1472.115966796875,1.0,282.4413757324219,283.993408203125,289.1152648925781,290.64501953125,293.1499938964844,293.1499938964844,282.75,36116.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771126627922058,1.0,0.0,0.0,3.63744854927063,3.63747239112854,8.828502018332074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.889892578125,0.0,1520.114990234375,1895.4371337890625,0.0,2264.255615234375,0.9025645852088928,1.0,0.0,3.0,1.0,0.0
12163500,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.7171124815940857,0.2505426406860351,0.2297015786170959,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8204404711723328,0.3813404142856598,0.3653098940849304,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.9990000128746032,0.7820130586624146,0.4894115626811981,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.7237886190414429,0.2580998241901397,0.2491019964218139,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.5921964049339294,0.1406983733177185,0.6557776927947998,285.0707702636719,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9730529785156,285.0818176269531,1.0,0.4996505975723266,1.0,1.0,0.0,1.0,-2.388216257095337,2.388211727142334,4.5167953430791385e-06,1.806613802909851,0.8976477384567261,0.8976477384567261,0.0,160.70997619628906,135.0,22831.904296875,-0.0,1431.540283203125,1.0,282.6981506347656,284.178955078125,289.05780029296875,290.48358154296875,293.1499938964844,293.1499938964844,282.75,35991.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592357397079468,1.0,0.0,0.0,3.6378157138824463,3.637839794158936,8.830284627947549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.5791015625,0.0,1519.588134765625,1895.4371337890625,0.0,2105.872802734375,0.9026070237159728,1.0,0.0,3.0,1.0,0.0
12163560,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.7201041579246521,0.2498362064361572,0.2289037406444549,296.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.8237202167510986,0.3800662159919739,0.3639306128025055,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.9990000128746032,0.7828888893127441,0.4813716411590576,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.7265895009040833,0.2572132647037506,0.2480833828449249,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.594416081905365,0.1399271935224533,0.6513647437095642,285.11358642578125,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9765930175781,285.1132202148437,1.0,0.4942887127399444,1.0,1.0,0.0,1.0,-2.369413614273072,2.3694093227386475,4.445954346010694e-06,1.7922685146331787,0.8992231488227844,0.8992231488227844,0.0,156.20420837402344,138.0,22546.490234375,-0.0,1389.9383544921875,1.0,282.7419738769531,284.22076416015625,289.0689392089844,290.52252197265625,293.1499938964844,293.1499938964844,283.04998779296875,35884.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483671307563782,1.0,0.0,0.0,3.641014814376831,3.641038656234741,8.845821639624774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.740234375,0.0,1522.33349609375,1895.4371337890625,0.0,2011.341552734375,0.9032055139541626,1.0,0.0,3.0,1.0,0.0
12163620,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.7230656147003174,0.2486113458871841,0.2275881022214889,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30865478515625,0.8268477916717529,0.3777534663677215,0.3615111112594604,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30877685546875,0.9990000128746032,0.7856113910675049,0.4723777770996094,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085327148437,0.7292620539665222,0.2556294798851013,0.2463631927967071,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3078918457031,0.5962599515914917,0.1386461108922958,0.6444491744041443,285.30865478515625,284.95001220703125,294.4017944335937,286.1374816894531,294.40447998046875,296.9855651855469,285.30889892578125,1.0,0.4880620241165161,1.0,1.0,0.0,1.0,-2.343729019165039,2.3437247276306152,4.3497534534253646e-06,1.772456407546997,0.9056316018104552,0.9056316018104552,0.0,151.0703125,141.0,21562.560546875,-0.0,1338.128662109375,1.0,283.04156494140625,284.4501647949219,289.03369140625,290.423583984375,293.1499938964844,293.1499938964844,282.75,35629.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240543961524963,1.0,0.0,0.0,3.654043912887573,3.654067993164064,8.909242978916154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.12353515625,0.0,1534.899169921875,1895.4371337890625,0.0,1805.50830078125,0.9059471487998962,1.0,0.0,3.0,1.0,0.0
12163680,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.7230656147003174,0.2486113458871841,0.2275881022214889,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30865478515625,0.8268477916717529,0.3777534663677215,0.3615111112594604,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30877685546875,0.9990000128746032,0.7856113910675049,0.4723777770996094,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085327148437,0.7292620539665222,0.2556294798851013,0.2463631927967071,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3078918457031,0.5962599515914917,0.1386461108922958,0.6444491744041443,285.30865478515625,284.95001220703125,294.4017944335937,286.1374816894531,294.40447998046875,296.9855651855469,285.30889892578125,1.0,0.4880620241165161,1.0,1.0,0.0,1.0,-2.343729019165039,2.3437247276306152,4.3497534534253646e-06,1.772456407546997,0.9056316018104552,0.9056316018104552,0.0,151.0703125,141.0,21562.560546875,-0.0,1338.128662109375,1.0,283.04156494140625,284.4501647949219,289.03369140625,290.423583984375,293.1499938964844,293.1499938964844,282.75,35629.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240543961524963,1.0,0.0,0.0,3.654043912887573,3.654067993164064,8.909242978916154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.12353515625,0.0,1534.899169921875,1895.4371337890625,0.0,1805.50830078125,0.9059471487998962,1.0,0.0,3.0,1.0,0.0
12163740,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.722496747970581,0.2459708005189895,0.2256350666284561,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8262420296669006,0.3740555942058563,0.3584676384925842,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9990000128746032,0.7846605181694031,0.4695074260234833,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.7286866307258606,0.2530540823936462,0.2442398220300674,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.595059335231781,0.1368379890918731,0.6371253132820129,285.056396484375,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.9884338378906,285.0519714355469,1.0,0.4842795729637146,1.0,1.0,0.0,1.0,-2.322927951812744,2.3229238986968994,4.272978458175203e-06,1.7565946578979492,0.905114769935608,0.905114769935608,0.0,149.00894165039062,144.0,21752.18359375,-0.0,1305.18017578125,1.0,282.7579040527344,284.18212890625,289.1376342773437,290.6129150390625,293.1499938964844,293.1499938964844,282.45001220703125,35793.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411166429519653,1.0,0.0,0.0,3.662978649139404,3.6630027294158936,8.952865755418316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.00146484375,0.0,1546.1038818359375,1895.4371337890625,0.0,1949.1036376953125,0.9080210328102112,1.0,0.0,3.0,1.0,0.0
12163800,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.722496747970581,0.2459708005189895,0.2256350666284561,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8262420296669006,0.3740555942058563,0.3584676384925842,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9990000128746032,0.7846605181694031,0.4695074260234833,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.7286866307258606,0.2530540823936462,0.2442398220300674,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.595059335231781,0.1368379890918731,0.6371253132820129,285.056396484375,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.9884338378906,285.0519714355469,1.0,0.4842795729637146,1.0,1.0,0.0,1.0,-2.322927951812744,2.3229238986968994,4.272978458175203e-06,1.7565946578979492,0.905114769935608,0.905114769935608,0.0,149.00894165039062,144.0,21752.18359375,-0.0,1305.18017578125,1.0,282.7579040527344,284.18212890625,289.1376342773437,290.6129150390625,293.1499938964844,293.1499938964844,282.45001220703125,35793.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411166429519653,1.0,0.0,0.0,3.662978649139404,3.6630027294158936,8.952865755418316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.00146484375,0.0,1546.1038818359375,1895.4371337890625,0.0,1949.1036376953125,0.9080210328102112,1.0,0.0,3.0,1.0,0.0
12163860,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7180204391479492,0.2419686764478683,0.2223331183195114,296.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.8217134475708008,0.3689017593860626,0.353947252035141,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786865234375,0.9990000128746032,0.7788394689559937,0.471843808889389,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.7245644330978394,0.2493096590042114,0.2409902513027191,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.5900579690933228,0.134183719754219,0.6263160109519958,284.7797241210937,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.98260498046875,284.77520751953125,1.0,0.4817862510681152,1.0,1.0,0.0,1.0,-2.299448013305664,2.29944396018982,4.187212198303314e-06,1.7387065887451172,0.9006616473197937,0.9006616473197937,0.0,149.264892578125,147.0,21918.203125,-0.0,1278.697998046875,1.0,282.4582824707031,283.8941955566406,289.1115417480469,290.6310119628906,293.1499938964844,293.1499938964844,282.1499938964844,36086.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632617950439453,1.0,0.0,0.0,3.660868406295776,3.6608924865722656,8.942552653934399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.6357421875,0.0,1545.9412841796875,1895.4371337890625,0.0,2141.24267578125,0.907738983631134,1.0,0.0,3.0,1.0,0.0
12163920,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7180204391479492,0.2419686764478683,0.2223331183195114,296.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.8217134475708008,0.3689017593860626,0.353947252035141,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786865234375,0.9990000128746032,0.7788394689559937,0.471843808889389,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.7245644330978394,0.2493096590042114,0.2409902513027191,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.5900579690933228,0.134183719754219,0.6263160109519958,284.7797241210937,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.98260498046875,284.77520751953125,1.0,0.4817862510681152,1.0,1.0,0.0,1.0,-2.299448013305664,2.29944396018982,4.187212198303314e-06,1.7387065887451172,0.9006616473197937,0.9006616473197937,0.0,149.264892578125,147.0,21918.203125,-0.0,1278.697998046875,1.0,282.4582824707031,283.8941955566406,289.1115417480469,290.6310119628906,293.1499938964844,293.1499938964844,282.1499938964844,36086.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632617950439453,1.0,0.0,0.0,3.660868406295776,3.6608924865722656,8.942552653934399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.6357421875,0.0,1545.9412841796875,1895.4371337890625,0.0,2141.24267578125,0.907738983631134,1.0,0.0,3.0,1.0,0.0
12163980,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5052490234375,0.7112522721290588,0.2373699396848678,0.2184141427278518,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5041809082031,0.8149617314338684,0.3630174696445465,0.348655104637146,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5033264160156,0.9990000128746032,0.7694438099861145,0.4771106243133545,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5051574707031,0.7183495163917542,0.2449225932359695,0.237081229686737,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5080261230469,0.5825107097625732,0.1309213936328888,0.6127831339836121,284.5043640136719,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.971435546875,284.4999389648437,1.0,0.4799636900424957,1.0,1.0,0.0,1.0,-2.2737557888031006,2.273751735687256,4.094413725397317e-06,1.7191282510757446,0.8907267451286316,0.8907267451286316,0.0,150.8254852294922,150.0,22051.3515625,-0.0,1255.15771484375,1.0,282.1580810546875,283.6092834472656,289.02850341796875,290.5666198730469,293.1499938964844,293.1499938964844,282.45001220703125,36533.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783200740814209,1.0,0.0,0.0,3.6431996822357178,3.643223762512207,8.85644112713635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.484375,0.0,1529.6021728515625,1895.4371337890625,0.0,2275.070556640625,0.9040667414665222,1.0,0.0,3.0,1.0,0.0
12164040,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5052490234375,0.7112522721290588,0.2373699396848678,0.2184141427278518,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5041809082031,0.8149617314338684,0.3630174696445465,0.348655104637146,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5033264160156,0.9990000128746032,0.7694438099861145,0.4771106243133545,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5051574707031,0.7183495163917542,0.2449225932359695,0.237081229686737,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5080261230469,0.5825107097625732,0.1309213936328888,0.6127831339836121,284.5043640136719,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.971435546875,284.4999389648437,1.0,0.4799636900424957,1.0,1.0,0.0,1.0,-2.2737557888031006,2.273751735687256,4.094413725397317e-06,1.7191282510757446,0.8907267451286316,0.8907267451286316,0.0,150.8254852294922,150.0,22051.3515625,-0.0,1255.15771484375,1.0,282.1580810546875,283.6092834472656,289.02850341796875,290.5666198730469,293.1499938964844,293.1499938964844,282.45001220703125,36533.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783200740814209,1.0,0.0,0.0,3.6431996822357178,3.643223762512207,8.85644112713635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.484375,0.0,1529.6021728515625,1895.4371337890625,0.0,2275.070556640625,0.9040667414665222,1.0,0.0,3.0,1.0,0.0
12164100,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63592529296875,0.7075249552726746,0.2354418039321899,0.216501384973526,296.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390380859375,0.8112888932228088,0.3604098260402679,0.3460161685943603,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416320800781,0.9990000128746032,0.7648295164108276,0.4801753163337707,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361999511719,0.7149243354797363,0.2429230064153671,0.2350929528474807,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278076171875,0.5782862305641174,0.1293193846940994,0.6055378913879395,284.6385192871094,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.96649169921875,284.6506042480469,1.0,0.4792141616344452,1.0,1.0,0.0,1.0,-2.260874032974243,2.2608699798583984,4.048232312925393e-06,1.70927095413208,0.8881005644798279,0.8881005644798279,0.0,151.82009887695312,150.0,21314.6328125,-0.0,1244.3167724609375,1.0,282.4007873535156,283.7845764160156,288.8702697753906,290.2682800292969,293.1499938964844,293.1499938964844,282.45001220703125,36597.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640845775604248,1.0,0.0,0.0,3.630805015563965,3.630829095840454,8.796282031653391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.5146484375,0.0,1516.3656005859375,1895.4371337890625,0.0,2148.493408203125,0.9014201164245604,1.0,0.0,3.0,1.0,0.0
12164160,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6886901855469,0.7045221924781799,0.2339918762445449,0.2150781750679016,296.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68896484375,0.8081704378128052,0.3582866787910461,0.3438846170902252,296.8340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891784667969,0.9990000128746032,0.760962963104248,0.4828211963176727,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.688720703125,0.7119665145874023,0.2412653118371963,0.2334472388029098,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6877746582031,0.574537456035614,0.1279167383909225,0.5991030335426331,284.6889343261719,285.1838684082031,293.9613952636719,285.91912841796875,293.9640808105469,296.9639892578125,284.689697265625,1.0,0.4786311984062195,1.0,1.0,0.0,1.0,-2.2500710487365723,2.250067234039306,4.009693384432467e-06,1.700989007949829,0.884688138961792,0.884688138961792,0.0,152.69871520996094,138.0,21099.34375,-0.0,1235.4627685546875,1.0,282.4423828125,283.8334350585937,288.8094787597656,290.21307373046875,293.1499938964844,293.1499938964844,282.75,36635.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507782578468323,1.0,0.0,0.0,3.6190264225006095,3.619050264358521,8.739303325455694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.8330078125,0.0,1503.698486328125,1895.4371337890625,0.0,2032.18798828125,0.898780345916748,1.0,0.0,3.0,1.0,0.0
12164220,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7040752172470093,0.231797456741333,0.212837278842926,296.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8076837658882141,0.3548046052455902,0.3403015434741974,296.8207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.7555641531944275,0.4786514937877655,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7111079096794128,0.2385183274745941,0.230605199933052,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.571963906288147,0.1255304664373397,0.5873813033103943,284.8966369628906,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9635925292969,284.8973388671875,1.0,0.4727032482624054,1.0,1.0,0.0,1.0,-2.220578670501709,2.220574855804444,3.905888661392964e-06,1.6786242723464966,0.8799256682395935,0.8799256682395935,0.0,149.7464141845703,126.0,20119.962890625,-0.0,1191.333984375,1.0,282.7412414550781,284.0762023925781,288.7142639160156,290.0263671875,293.1499938964844,293.1499938964844,283.04998779296875,36625.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715224027633667,1.0,0.0,0.0,3.5955092906951904,3.595532894134521,8.62609340401832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.78857421875,0.0,1477.9951171875,1895.4371337890625,0.0,1732.9066162109375,0.8935359120368958,1.0,0.0,3.0,1.0,0.0
12164280,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7040752172470093,0.231797456741333,0.212837278842926,296.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8076837658882141,0.3548046052455902,0.3403015434741974,296.8207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.7555641531944275,0.4786514937877655,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7111079096794128,0.2385183274745941,0.230605199933052,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.571963906288147,0.1255304664373397,0.5873813033103943,284.8966369628906,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9635925292969,284.8973388671875,1.0,0.4727032482624054,1.0,1.0,0.0,1.0,-2.220578670501709,2.220574855804444,3.905888661392964e-06,1.6786242723464966,0.8799256682395935,0.8799256682395935,0.0,149.7464141845703,126.0,20119.962890625,-0.0,1191.333984375,1.0,282.7412414550781,284.0762023925781,288.7142639160156,290.0263671875,293.1499938964844,293.1499938964844,283.04998779296875,36625.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715224027633667,1.0,0.0,0.0,3.5955092906951904,3.595532894134521,8.62609340401832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.78857421875,0.0,1477.9951171875,1895.4371337890625,0.0,1732.9066162109375,0.8935359120368958,1.0,0.0,3.0,1.0,0.0
12164340,296.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.7077999114990234,0.0,0.2110629230737686,296.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.8115456700325012,0.0,0.3372783064842224,296.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.9990000128746032,0.0,0.4675954282283783,296.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.7141414880752563,0.0,0.2281699627637863,296.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.5734315514564514,0.0,0.5774518251419067,285.1027526855469,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.9682312011719,285.1034240722656,0.0,0.0,1.0,1.0,0.0,1.0,-2.1866819858551025,2.186678171157837,3.788177764363354e-06,1.652794599533081,0.0,0.0,0.0,143.498779296875,60.0,19126.380859375,-0.0,1131.1763916015625,0.0,283.041015625,284.31756591796875,288.67584228515625,289.9163818359375,293.1499938964844,293.1499938964844,278.1499938964844,36566.8359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5740976333618164,3.5741209983825684,8.523659857928578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1454.5045166015625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.7077999114990234,0.0,0.2110629230737686,296.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.8115456700325012,0.0,0.3372783064842224,296.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.9990000128746032,0.0,0.4675954282283783,296.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.7141414880752563,0.0,0.2281699627637863,296.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.5734315514564514,0.0,0.5774518251419067,285.1027526855469,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.9682312011719,285.1034240722656,0.0,0.0,1.0,1.0,0.0,1.0,-2.1866819858551025,2.186678171157837,3.788177764363354e-06,1.652794599533081,0.0,0.0,0.0,143.498779296875,60.0,19126.380859375,-0.0,1131.1763916015625,0.0,283.041015625,284.31756591796875,288.67584228515625,289.9163818359375,293.1499938964844,293.1499938964844,278.1499938964844,36566.8359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5740976333618164,3.5741209983825684,8.523659857928578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1454.5045166015625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,0.001737251644954,297.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.4223895072937011,0.0,0.0018294275505468,297.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.4223895072937011,0.0,0.0013512143632397,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,0.0018294107867404,297.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,0.0086777694523334,285.1595153808594,294.1499938964844,293.6928100585937,285.78857421875,293.72119140625,296.56072998046875,284.4621276855469,0.0,0.0,0.7795295119285583,0.7795295119285583,0.2204704731702804,1.0,-0.0185135100036859,0.0184975825250148,1.592585067555774e-05,-0.0196104701608419,0.0,0.0,0.0,-0.0976395085453987,60.0,1133.35400390625,-0.0,-2.3368864276562817e-05,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,2.600718289613724e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.640839749570162e-13,2.641310293313021e-13,9.521593313036646e-19,1.7779368255421698e-11,1.7779333560952182e-11,3.517380744962082e-17,0.0,0.0,-0.0,0.0,0.0,1.4739065793552352e-22,8.290413650344885e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,0.000837454397697,297.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,0.0012941824970766,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,0.0019583322573453,297.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,0.0009028224740177,297.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,0.0024759138468652,285.1472473144531,294.1499938964844,293.6464233398437,285.7675170898437,293.7147827148437,296.1211853027344,284.18463134765625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0090622594580054,0.0107376659289002,-0.0016754061216488,-0.0245392732322216,0.0,0.0,0.0,-0.0486842058598995,60.0,524.1500854492188,-0.0,-5.478379534906708e-06,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.928660747700584e-27,-3.4810059001711766e-27,-4.115901874884424e-30,1.4027085843369306e-18,1.401668197921492e-18,1.0403770248383548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
