time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164580,297.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.0001193121133837,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,0.0001355784479528,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,0.0001242980797542,297.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,0.0001261459401575,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0005548312328755,285.14373779296875,294.1499938964844,293.5948791503906,285.7451171875,293.71551513671875,295.5277404785156,284.0558776855469,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012723414693027,0.0051035960204899,-0.0038312543183565,-0.02805563993752,0.0,0.0,0.0,-0.0102137699723243,60.0,206.56399536132807,-0.0,-1.103853080053341e-07,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0995535233276936e-39,-6.876796543556965e-39,-1.804869619453436e-39,-4.753053308944289e-21,-3.6877226320552006e-21,-1.0653307778632852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,0.0001028999540721,297.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,0.000109151507786,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,8.254476415459067e-05,297.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,0.0001083988972823,297.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0005107172764837,285.1424255371094,294.1499938964844,293.5435485839844,285.72381591796875,293.71405029296875,295.0414428710937,284.0202331542969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010964726097881,0.0013666679151356,-0.0002701952762436,-0.031600434333086,0.0,0.0,0.0,-0.0109458826482295,60.0,79.95795440673828,-0.0,-8.199415191256777e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.685762052582755e-42,2.1047502934158752e-42,1.0523751467079376e-42,-6.3268985180585366e-21,-3.37295334789428e-21,-2.9539451701642573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,0.0001014366134768,297.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,0.0001068235433194,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,7.891177665442228e-05,297.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0001068179699359,297.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,0.0005066666635684,285.1410827636719,294.1499938964844,293.49237060546875,285.7035522460937,293.712158203125,294.6652526855469,284.0218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811951942741,6.11926509463956e-08,0.0010811339598149,-0.0328277982771396,0.0,0.0,0.0,-0.0113168768584728,60.0,33.67598342895508,-0.0,-7.96675507785949e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.624231174180138e-21,-3.3134866147215687e-21,-3.3107447614069608e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,0.0001013803848763,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,0.0001067595585482,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,7.8852943261154e-05,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,0.0001067585108103,297.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0005064056022092,285.1396789550781,294.1499938964844,293.4413757324219,285.6842956542969,293.70977783203125,294.36932373046875,284.0372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803627083078,1.2857342746031009e-08,0.0010803499026224,-0.0326973497867584,0.0,0.0,0.0,-0.0112896682694554,60.0,16.603506088256836,-0.0,-7.957901004829182e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626180380057179e-21,-3.3130960465319498e-21,-3.3130845354736208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0001012844149954,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.0001066584663931,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,7.877821190049872e-05,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,0.000106657447759,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,0.0005059264367446,285.1366882324219,294.1499938964844,293.33990478515625,285.64862060546875,293.70367431640625,293.9454345703125,284.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793377878144,1.2754616030008492e-08,0.001079324982129,-0.0324359536170959,0.0,0.0,0.0,-0.0112392455339431,60.0,7.976304531097412,-0.0,-7.942808366578903e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188861889632e-21,-3.3130942289964238e-21,-3.313094430944816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0001012844149954,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.0001066584663931,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,7.877821190049872e-05,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,0.000106657447759,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,0.0005059264367446,285.1366882324219,294.1499938964844,293.33990478515625,285.64862060546875,293.70367431640625,293.9454345703125,284.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793377878144,1.2754616030008492e-08,0.001079324982129,-0.0324359536170959,0.0,0.0,0.0,-0.0112392455339431,60.0,7.976304531097412,-0.0,-7.942808366578903e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188861889632e-21,-3.3130942289964238e-21,-3.313094430944816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,0.0001011880012811,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0001065569304046,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,7.870321132941172e-05,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,0.0001065559263224,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,0.0005054450011812,285.13348388671875,294.1499938964844,293.2391357421875,285.6164855957031,293.6957702636719,293.6622619628906,284.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783082107082,1.2654148839885693e-08,0.0010782955214381,-0.0321732647716999,0.0,0.0,0.0,-0.0111885769292712,60.0,6.906614780426025,-0.0,-7.927661727080705e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.3130940270480324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,0.0001011880012811,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0001065569304046,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,7.870321132941172e-05,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,0.0001065559263224,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,0.0005054450011812,285.13348388671875,294.1499938964844,293.2391357421875,285.6164855957031,293.6957702636719,293.6622619628906,284.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783082107082,1.2654148839885693e-08,0.0010782955214381,-0.0321732647716999,0.0,0.0,0.0,-0.0111885769292712,60.0,6.906614780426025,-0.0,-7.927661727080705e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.3130940270480324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,0.0001010911582852,298.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,0.0001064549287548,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,7.862786878831685e-05,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,0.0001064539392245,298.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,0.0005049613537266,285.1300964355469,294.1499938964844,293.1390991210937,285.5875244140625,293.6860656738281,293.4596862792969,284.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077273976989,1.2553237560553045e-08,0.0010772614041343,-0.0319094024598598,0.0,0.0,0.0,-0.0111376838758587,60.0,6.702494144439697,-0.0,-7.91246250742006e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,0.0001010911582852,298.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,0.0001064549287548,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,7.862786878831685e-05,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,0.0001064539392245,298.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,0.0005049613537266,285.1300964355469,294.1499938964844,293.1390991210937,285.5875244140625,293.6860656738281,293.4596862792969,284.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077273976989,1.2553237560553045e-08,0.0010772614041343,-0.0319094024598598,0.0,0.0,0.0,-0.0111376838758587,60.0,6.702494144439697,-0.0,-7.91246250742006e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,0.0001009939296636,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,0.0001063525269273,299.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,7.855222065700218e-05,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,0.000106351551949,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,0.000504475843627,285.1265563964844,294.1499938964844,293.03973388671875,285.5614624023437,293.6746826171875,293.3010559082031,284.210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762356687337,1.2451926600931529e-08,0.0010762232122942,-0.0316444896161556,0.0,0.0,0.0,-0.0110865887254476,60.0,6.578024387359619,-0.0,-7.897217813024326e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,0.0001009939296636,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,0.0001063525269273,299.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,7.855222065700218e-05,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,0.000106351551949,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,0.000504475843627,285.1265563964844,294.1499938964844,293.03973388671875,285.5614624023437,293.6746826171875,293.3010559082031,284.210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762356687337,1.2451926600931529e-08,0.0010762232122942,-0.0316444896161556,0.0,0.0,0.0,-0.0110865887254476,60.0,6.578024387359619,-0.0,-7.897217813024326e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,0.0001009451807476,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,0.0001063011877704,299.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,7.851429836591706e-05,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,0.000106300220068,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,0.000504232419189,285.12469482421875,294.1499938964844,292.9903259277344,285.5494384765625,293.6683654785156,293.2326354980469,284.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757151758298,1.2401135229822556e-08,0.0010757027193903,-0.0315116718411445,0.0,0.0,0.0,-0.0110609726980328,60.0,6.522290229797363,-0.0,-7.889580189157641e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,0.0001008963517961,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,0.000106249761302,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,7.84763105912134e-05,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,0.0001062488008756,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,0.0005039885872974,285.1228332519531,294.1499938964844,292.94110107421875,285.5379943847656,293.66162109375,293.16900634765625,284.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751937516033,1.2350260369942134e-08,0.0010751814115792,-0.0313786379992961,0.0,0.0,0.0,-0.0110353138297796,60.0,6.46756649017334,-0.0,-7.881934038778128e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,0.0001007984756142,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0001061466755345,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,7.840016041882336e-05,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.000106145722384,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0005034997593611,285.1189880371094,294.1499938964844,292.8431701660156,285.51678466796875,293.64697265625,293.0517883300781,284.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074148574844,1.2248279723792166e-08,0.0010741363512352,-0.0311119612306356,0.0,0.0,0.0,-0.0109838815405964,60.0,6.360130310058594,-0.0,-7.866618290108819e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,0.0001007984756142,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0001061466755345,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,7.840016041882336e-05,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.000106145722384,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0005034997593611,285.1189880371094,294.1499938964844,292.8431701660156,285.51678466796875,293.64697265625,293.0517883300781,284.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074148574844,1.2248279723792166e-08,0.0010741363512352,-0.0311119612306356,0.0,0.0,0.0,-0.0109838815405964,60.0,6.360130310058594,-0.0,-7.866618290108819e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.000100700330222,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,0.0001060433060047,299.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,7.832380651962012e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,0.0001060423746821,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,0.0005030096508562,285.1150207519531,294.1499938964844,292.7459716796875,285.49755859375,293.6307678222656,292.94354248046875,284.3236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731007205322,1.2146028183224189e-08,0.0010730884969234,-0.0308445654809474,0.0,0.0,0.0,-0.0109323123469948,60.0,6.254959583282471,-0.0,-7.851276251358288e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.000100700330222,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,0.0001060433060047,299.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,7.832380651962012e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,0.0001060423746821,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,0.0005030096508562,285.1150207519531,294.1499938964844,292.7459716796875,285.49755859375,293.6307678222656,292.94354248046875,284.3236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731007205322,1.2146028183224189e-08,0.0010730884969234,-0.0308445654809474,0.0,0.0,0.0,-0.0109323123469948,60.0,6.254959583282471,-0.0,-7.851276251358288e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,0.000100601959275,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0001059396963682,299.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,7.824727799743414e-05,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,0.0001059387795976,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,0.0005025183781981,285.1109924316406,294.1499938964844,292.6494445800781,285.48004150390625,293.613037109375,292.8406982421875,284.3575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720504214987,1.204354393991025e-08,0.0010720383143052,-0.0305765569210052,0.0,0.0,0.0,-0.0108806248754262,60.0,6.151920795440674,-0.0,-7.835915027953888e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,0.000100601959275,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0001059396963682,299.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,7.824727799743414e-05,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,0.0001059387795976,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,0.0005025183781981,285.1109924316406,294.1499938964844,292.6494445800781,285.48004150390625,293.613037109375,292.8406982421875,284.3575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720504214987,1.204354393991025e-08,0.0010720383143052,-0.0305765569210052,0.0,0.0,0.0,-0.0108806248754262,60.0,6.151920795440674,-0.0,-7.835915027953888e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,0.0001005270605674,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,0.0001058608249877,299.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,7.818901212885976e-05,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.000105859915493,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.0005021443939767,285.1078491210937,294.1499938964844,292.5765686035156,285.4676513671875,293.5985717773437,292.76495361328125,284.3821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071250764653,1.1965523682988533e-08,0.0010712387738749,-0.0303725209087133,0.0,0.0,0.0,-0.0108412764966487,60.0,6.075026035308838,-0.0,-7.824230152664313e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0001005033918772,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0001058358975569,299.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,7.817059668013826e-05,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,0.0001058349880622,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,0.0005020261742174,285.1068420410156,294.1499938964844,292.5536499023437,285.4638977050781,293.5938415527344,292.7413330078125,284.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709980269894,1.1940865185522398e-08,0.0010709861526265,-0.0303080324083566,0.0,0.0,0.0,-0.0108288396149873,60.0,6.050982475280762,-0.0,-7.82053888315204e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,0.0001004540536087,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,0.0001057839253917,299.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,7.813220872776583e-05,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,0.0001057830304489,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0005017797811888,285.104736328125,294.1499938964844,292.5060119628906,285.456298828125,293.58367919921875,292.69256591796875,284.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704712476581,1.1889463635839093e-08,0.0010704593732953,-0.0301736071705818,0.0,0.0,0.0,-0.0108029162511229,60.0,6.00128173828125,-0.0,-7.812847968580172e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0001004046789603,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0001057319241226,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,7.809379894752055e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,0.0001057310291798,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0005015332135371,285.1026306152344,294.1499938964844,292.4585266113281,285.44891357421875,293.5731811523437,292.644287109375,284.419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699441190809,1.183802833537584e-08,0.001069932244718,-0.0300390888005495,0.0,0.0,0.0,-0.0107769751921296,60.0,5.952082633972168,-0.0,-7.8051549223801e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,0.0001003058350761,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,0.000105627826997,299.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,7.801690662745386e-05,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,0.0001056269466062,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,0.0005010396125726,285.098388671875,294.1499938964844,292.3641357421875,285.4347839355469,293.5511779785156,292.5488586425781,284.4485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688889306038,1.173506980478578e-08,0.0010688771726563,-0.0297698210924863,0.0,0.0,0.0,-0.0107250493019819,60.0,5.855146884918213,-0.0,-7.789767408894478e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,0.0001003058350761,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,0.000105627826997,299.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,7.801690662745386e-05,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,0.0001056269466062,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,0.0005010396125726,285.098388671875,294.1499938964844,292.3641357421875,285.4347839355469,293.5511779785156,292.5488586425781,284.4485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688889306038,1.173506980478578e-08,0.0010688771726563,-0.0297698210924863,0.0,0.0,0.0,-0.0107250493019819,60.0,5.855146884918213,-0.0,-7.789767408894478e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,0.0001002069111564,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,0.00010552364256,299.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,7.793994154781103e-05,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,0.000105522769445,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,0.0005005455459468,285.0940856933594,294.1499938964844,292.2704467773437,285.4212341308594,293.52783203125,292.4546813964844,284.4754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678328108042,1.1632021568175333e-08,0.001067821169272,-0.0295003112405538,0.0,0.0,0.0,-0.010673077777028,60.0,5.760135173797607,-0.0,-7.774382027037063e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,0.0001002069111564,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,0.00010552364256,299.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,7.793994154781103e-05,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,0.000105522769445,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,0.0005005455459468,285.0940856933594,294.1499938964844,292.2704467773437,285.4212341308594,293.52783203125,292.4546813964844,284.4754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678328108042,1.1632021568175333e-08,0.001067821169272,-0.0295003112405538,0.0,0.0,0.0,-0.010673077777028,60.0,5.760135173797607,-0.0,-7.774382027037063e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,0.000100107929029,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,0.0001054193926393,299.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,7.786294008838013e-05,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,0.0001054185340763,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,0.0005000512464903,285.0897521972656,294.1499938964844,292.1774597167969,285.40802001953125,293.503173828125,292.361572265625,284.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667762253433,1.1528918264502865e-08,0.0010667647002264,-0.0292306505143642,0.0,0.0,0.0,-0.0106210792437195,60.0,5.666979789733887,-0.0,-7.75900375060701e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,0.000100107929029,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,0.0001054193926393,299.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,7.786294008838013e-05,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,0.0001054185340763,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,0.0005000512464903,285.0897521972656,294.1499938964844,292.1774597167969,285.40802001953125,293.503173828125,292.361572265625,284.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667762253433,1.1528918264502865e-08,0.0010667647002264,-0.0292306505143642,0.0,0.0,0.0,-0.0106210792437195,60.0,5.666979789733887,-0.0,-7.75900375060701e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0001000089177978,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,0.0001053151208907,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,7.778591680107638e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0001053142768796,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,0.0004995567724108,285.0853881835937,294.1499938964844,292.085205078125,285.3948669433594,293.4772644042969,292.26934814453125,284.5248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657192906364,1.1425790091834642e-08,0.0010657078819349,-0.0289609208703041,0.0,0.0,0.0,-0.010569067671895,60.0,5.575613975524902,-0.0,-7.743636132317988e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0001000089177978,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,0.0001053151208907,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,7.778591680107638e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0001053142768796,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,0.0004995567724108,285.0853881835937,294.1499938964844,292.085205078125,285.3948669433594,293.4772644042969,292.26934814453125,284.5248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657192906364,1.1425790091834642e-08,0.0010657078819349,-0.0289609208703041,0.0,0.0,0.0,-0.010569067671895,60.0,5.575613975524902,-0.0,-7.743636132317988e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.99594121822156e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,0.0001052629813784,299.265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,7.77473978814669e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,0.0001052621446433,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,0.0004993095644749,285.08319091796875,294.1499938964844,292.0393371582031,285.38824462890625,293.4638366699219,292.2235412597656,284.5362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651907650753,1.1374226893678951e-08,0.0010651794727891,-0.0288260541856288,0.0,0.0,0.0,-0.0105430614203214,60.0,5.530587196350098,-0.0,-7.7359587180581e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,9.99099065666087e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0001052108491421,299.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,7.770889351377264e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,0.000105210012407,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,0.000499062356539,285.0810241699219,294.1499938964844,291.9936218261719,285.3815612792969,293.4501342773437,292.1779479980469,284.5473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646623559296,1.1322668136415361e-08,0.0010646510636433,-0.0286911986768245,0.0,0.0,0.0,-0.0105170588940382,60.0,5.485979080200195,-0.0,-7.728285567054628e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,9.981093171518296e-05,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,0.0001051066064974,299.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,7.763189205434173e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,0.0001051057843142,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0004985680570825,285.0766296386719,294.1499938964844,291.9027709960937,285.3678283691406,293.4218139648437,292.0873413085937,284.56866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063605886884,1.1219579931776025e-08,0.0010635947110131,-0.0284215603023767,0.0,0.0,0.0,-0.0104650668799877,60.0,5.398003101348877,-0.0,-7.712954896987868e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,9.981093171518296e-05,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,0.0001051066064974,299.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,7.763189205434173e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,0.0001051057843142,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0004985680570825,285.0766296386719,294.1499938964844,291.9027709960937,285.3678283691406,293.4218139648437,292.0873413085937,284.56866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063605886884,1.1219579931776025e-08,0.0010635947110131,-0.0284215603023767,0.0,0.0,0.0,-0.0104650668799877,60.0,5.398003101348877,-0.0,-7.712954896987868e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,9.971200779546052e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0001050024220603,299.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,7.755493425065652e-05,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,0.000105001614429,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.0004980740486644,285.072265625,294.1499938964844,291.8126220703125,285.3534545898437,293.392333984375,291.9974670410156,284.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062549999915,1.1116554787804487e-08,0.0010625389404594,-0.0281520783901214,0.0,0.0,0.0,-0.0104131074622273,60.0,5.311654567718506,-0.0,-7.697648385374124e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,9.971200779546052e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0001050024220603,299.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,7.755493425065652e-05,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,0.000105001614429,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.0004980740486644,285.072265625,294.1499938964844,291.8126220703125,285.3534545898437,293.392333984375,291.9974670410156,284.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062549999915,1.1116554787804487e-08,0.0010625389404594,-0.0281520783901214,0.0,0.0,0.0,-0.0104131074622273,60.0,5.311654567718506,-0.0,-7.697648385374124e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.961317118722944e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,0.0001048983322107,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,7.747804920654744e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,0.0001048975318553,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,0.0004975804476998,285.0679016113281,294.1499938964844,291.7231750488281,285.33819580078125,293.3617858886719,291.9083557128906,284.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614950442686,1.1013617573496504e-08,0.0010614841012284,-0.0278828237205743,0.0,0.0,0.0,-0.0103611918166279,60.0,5.22681188583374,-0.0,-7.682371006012546e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
