time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166920,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.961317118722944e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,0.0001048983322107,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,7.747804920654744e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,0.0001048975318553,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,0.0004975804476998,285.0679016113281,294.1499938964844,291.7231750488281,285.33819580078125,293.3617858886719,291.9083557128906,284.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614950442686,1.1013617573496504e-08,0.0010614841012284,-0.0278828237205743,0.0,0.0,0.0,-0.0103611918166279,60.0,5.22681188583374,-0.0,-7.682371006012546e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.953023254638538e-05,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0001048109770636,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,7.741352601442486e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,0.0001048101912601,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,0.0004971662419848,285.06427001953125,294.1499938964844,291.6485900878906,285.32452392578125,293.3352966308594,291.83404541015625,284.6225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606098221614,1.0927237781288568e-08,0.0010605988791212,-0.0276568718254566,0.0,0.0,0.0,-0.0103176273405551,60.0,5.1566972732543945,-0.0,-7.669562052115e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.95144437183626e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0001047943515004,299.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,7.74012369220145e-05,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.000104793565697,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,0.0004970873706042,285.0635681152344,294.1499938964844,291.6344299316406,285.3218078613281,293.3301696777344,291.8199462890625,284.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604412527754,1.0910794934204661e-08,0.0010604303097352,-0.0276138596236705,0.0,0.0,0.0,-0.0103093339130282,60.0,5.143456935882568,-0.0,-7.66712489053134e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,9.946512727765366e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.000104742408439,299.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,7.736287079751492e-05,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,0.0001047416299115,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,0.0004968410939909,285.0614013671875,294.1499938964844,291.59033203125,285.3131408691406,293.31396484375,291.7760314941406,284.6338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599148226901,1.085943335255024e-08,0.0010599039960652,-0.0274795088917017,0.0,0.0,0.0,-0.0102834310382604,60.0,5.102328300476074,-0.0,-7.65951497783135e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,9.94158399407752e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,0.0001046905090333,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,7.732453377684578e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,0.0001046897305059,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,0.0004965949337929,285.0592346191406,294.1499938964844,291.5464172363281,285.3040771484375,293.2974853515625,291.7322998046875,284.64215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593888582661,1.0808110850746289e-08,0.0010593780316412,-0.0273452531546354,0.0,0.0,0.0,-0.0102575458586215,60.0,5.061552047729492,-0.0,-7.65191501272966e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,9.931739623425528e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,0.0001045868266373,299.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,7.724794704699889e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,0.0001045860626618,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0004961033118888,285.0549621582031,294.1499938964844,291.4590759277344,285.2847900390625,293.2638244628906,291.64532470703125,284.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583382099866,1.0705588415760305e-08,0.001058327499777,-0.0270770639181137,0.0,0.0,0.0,-0.0102058397606015,60.0,4.9810099601745605,-0.0,-7.63674350423571e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,9.931739623425528e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,0.0001045868266373,299.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,7.724794704699889e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,0.0001045860626618,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0004961033118888,285.0549621582031,294.1499938964844,291.4590759277344,285.2847900390625,293.2638244628906,291.64532470703125,284.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583382099866,1.0705588415760305e-08,0.001058327499777,-0.0270770639181137,0.0,0.0,0.0,-0.0102058397606015,60.0,4.9810099601745605,-0.0,-7.63674350423571e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,9.921911987476052e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.0001044833261403,299.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,7.717149856034666e-05,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,0.0001044825767166,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,0.000495612504892,285.0506896972656,294.1499938964844,291.3724670410156,285.2637023925781,293.2291564941406,291.5591125488281,284.6729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057289307937,1.0603249833707196e-08,0.0010572787141427,-0.0268093515187501,0.0,0.0,0.0,-0.0101542267948389,60.0,4.901811122894287,-0.0,-7.621614628305906e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,9.921911987476052e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.0001044833261403,299.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,7.717149856034666e-05,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,0.0001044825767166,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,0.000495612504892,285.0506896972656,294.1499938964844,291.3724670410156,285.2637023925781,293.2291564941406,291.5591125488281,284.6729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057289307937,1.0603249833707196e-08,0.0010572787141427,-0.0268093515187501,0.0,0.0,0.0,-0.0101542267948389,60.0,4.901811122894287,-0.0,-7.621614628305906e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.912104724207892e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.000104380036646,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,7.709520286880434e-05,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,0.0001043792944983,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,0.0004951226874254,285.0464782714844,294.1499938964844,291.2865600585937,285.2406616210937,293.1935729980469,291.4736022949219,284.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562426177784,1.050111730904746e-08,0.0010562321403995,-0.0265421718358993,0.0,0.0,0.0,-0.010102717205882,60.0,4.8239030838012695,-0.0,-7.606531227111192e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.912104724207892e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.000104380036646,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,7.709520286880434e-05,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,0.0001043792944983,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,0.0004951226874254,285.0464782714844,294.1499938964844,291.2865600585937,285.2406616210937,293.1935729980469,291.4736022949219,284.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562426177784,1.050111730904746e-08,0.0010562321403995,-0.0265421718358993,0.0,0.0,0.0,-0.010102717205882,60.0,4.8239030838012695,-0.0,-7.606531227111192e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,9.902317833621056e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,0.0001042769727064,299.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,7.701907452428713e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,0.0001042762378347,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,0.0004946339759044,285.0423278808594,294.1499938964844,291.20135498046875,285.21539306640625,293.15704345703125,291.3888244628906,284.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055198139511,1.0399210381706324e-08,0.0010551877785474,-0.0262755770236253,0.0,0.0,0.0,-0.0100513212382793,60.0,4.747231483459473,-0.0,-7.591496142822508e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,9.902317833621056e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,0.0001042769727064,299.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,7.701907452428713e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,0.0001042762378347,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,0.0004946339759044,285.0423278808594,294.1499938964844,291.20135498046875,285.21539306640625,293.15704345703125,291.3888244628906,284.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055198139511,1.0399210381706324e-08,0.0010551877785474,-0.0262755770236253,0.0,0.0,0.0,-0.0100513212382793,60.0,4.747231483459473,-0.0,-7.591496142822508e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,9.897433483274654e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,0.000104225531686,299.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,7.698107219766825e-05,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0001042248040903,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635070800781,0.0,0.0,0.0004943900275975,285.0402526855469,294.1499938964844,291.1590270996094,285.20184326171875,293.13848876953125,291.3466796875,284.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546769481152,1.0348347956323778e-08,0.0010546665871515,-0.0261425133794546,0.0,0.0,0.0,-0.0100256698206067,60.0,4.70933723449707,-0.0,-7.58399778533203e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,9.892554953694344e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,0.0001041741488734,299.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,7.694312080275267e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,0.0001041734285536,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619201660156,0.0,0.0,0.0004941463703289,285.0382080078125,294.1499938964844,291.11688232421875,285.1877136230469,293.11968994140625,291.3047180175781,284.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054156338796,1.0297550367965869e-08,0.0010541459778323,-0.0260096192359924,0.0,0.0,0.0,-0.0100000500679016,60.0,4.671740531921387,-0.0,-7.576512217610799e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06329345703125,0.0,0.0,9.882817539619282e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,0.0001040715942508,299.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06414794921875,0.0,0.0,7.686737080803141e-05,298.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,0.000104070881207,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,0.000493660045322,285.0341186523437,294.1499938964844,291.0330810546875,285.15740966796875,293.0814819335937,291.2213134765625,284.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053117099218,1.0196152366859224e-08,0.0010531068546697,-0.0257443431764841,0.0,0.0,0.0,-0.0099489111453294,60.0,4.597383499145508,-0.0,-7.561581583104271e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06329345703125,0.0,0.0,9.882817539619282e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,0.0001040715942508,299.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06414794921875,0.0,0.0,7.686737080803141e-05,298.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,0.000104070881207,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,0.000493660045322,285.0341186523437,294.1499938964844,291.0330810546875,285.15740966796875,293.0814819335937,291.2213134765625,284.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053117099218,1.0196152366859224e-08,0.0010531068546697,-0.0257443431764841,0.0,0.0,0.0,-0.0099489111453294,60.0,4.597383499145508,-0.0,-7.561581583104271e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,9.873106318991633e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,0.0001039693233906,299.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609436035156,0.0,0.0,7.679182454012334e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,0.0001039686248986,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,0.0004931750590912,285.03009033203125,294.1499938964844,290.95001220703125,285.1242980957031,293.04248046875,291.138671875,284.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520807700231,1.0095036806490045e-08,0.0010520706418901,-0.0254798028618097,0.0,0.0,0.0,-0.0098979137837886,60.0,4.524195671081543,-0.0,-7.546707081473869e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,9.873106318991633e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,0.0001039693233906,299.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609436035156,0.0,0.0,7.679182454012334e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,0.0001039686248986,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,0.0004931750590912,285.03009033203125,294.1499938964844,290.95001220703125,285.1242980957031,293.04248046875,291.138671875,284.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520807700231,1.0095036806490045e-08,0.0010520706418901,-0.0254798028618097,0.0,0.0,0.0,-0.0098979137837886,60.0,4.524195671081543,-0.0,-7.546707081473869e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,9.863424202194436e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,0.0001038673508446,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.0,0.0,7.671650382690132e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,0.0001038666596286,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,0.000492691528052,285.026123046875,294.1499938964844,290.87530517578125,285.0921325683594,293.0027770996094,291.0580749511719,284.74713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510475840419,9.994220562248302e-09,0.0010510375723242,-0.0252160374075174,0.0,0.0,0.0,-0.0098470682278275,60.0,4.454523086547852,-0.0,-7.5318908443478e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,9.863424202194436e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,0.0001038673508446,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.0,0.0,7.671650382690132e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,0.0001038666596286,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,0.000492691528052,285.026123046875,294.1499938964844,290.87530517578125,285.0921325683594,293.0027770996094,291.0580749511719,284.74713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510475840419,9.994220562248302e-09,0.0010510375723242,-0.0252160374075174,0.0,0.0,0.0,-0.0098470682278275,60.0,4.454523086547852,-0.0,-7.5318908443478e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,9.854542440734804e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563049316406,0.0,0.0,0.0001037738184095,299.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,7.664741133339703e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,0.0001037731344695,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,0.0004922479856759,285.0225524902344,294.1499938964844,290.8201599121094,285.0666198730469,292.9658203125,290.9891052246094,284.75653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500997304916,9.901746977902805e-09,0.0010500898351892,-0.0249740965664386,0.0,0.0,0.0,-0.0098004303872585,60.0,4.398563385009766,-0.0,-7.518313793752895e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,9.853771916823462e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,0.0001037656984408,299.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,7.664141594432294e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,0.0001037650145008,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,0.0004922094522044,285.022216796875,294.1499938964844,290.8159484863281,285.0645751953125,292.9626159667969,290.9834289550781,284.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500175412744,9.893718733167134e-09,0.001050007645972,-0.0249530915170907,0.0,0.0,0.0,-0.0097963809967041,60.0,4.394104480743408,-0.0,-7.517135713897005e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522155761719,0.0,0.0,9.848958143265918e-05,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,0.0001037149995681,299.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,7.660396659048274e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,0.0001037143229041,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,0.0004919690545648,285.0202941894531,294.1499938964844,290.7916564941406,285.052490234375,292.94244384765625,290.9494934082031,284.7622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495038004592,9.843597936765036e-09,0.0010494940215721,-0.0248219594359397,0.0,0.0,0.0,-0.0097711030393838,60.0,4.368208885192871,-0.0,-7.50978301766736e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,9.844151645665988e-05,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,0.000103664380731,299.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,7.656657544430345e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508117675781,0.0,0.0,0.0001036637113429,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,0.0004917290061712,285.0184020996094,294.1499938964844,290.77081298828125,285.0414733886719,292.9222717285156,290.91802978515625,284.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489908745512,9.793552635528613e-09,0.0010489810956642,-0.0246910192072391,0.0,0.0,0.0,-0.0097458632662892,60.0,4.344862937927246,-0.0,-7.50244453229243e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,9.834562661126256e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,0.0001035633977153,299.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,7.649198960280046e-05,298.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,0.0001035627356031,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.0,0.0,0.0004912501317448,285.0146179199219,294.1499938964844,290.73883056640625,285.0224914550781,292.8820495605469,290.8623962402344,284.7762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047967816703,9.6937204929759e-09,0.0010479580378159,-0.024429814890027,0.0,0.0,0.0,-0.0096955141052603,60.0,4.30526065826416,-0.0,-7.4878158784486e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,9.834562661126256e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,0.0001035633977153,299.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,7.649198960280046e-05,298.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,0.0001035627356031,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.0,0.0,0.0004912501317448,285.0146179199219,294.1499938964844,290.73883056640625,285.0224914550781,292.8820495605469,290.8623962402344,284.7762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047967816703,9.6937204929759e-09,0.0010479580378159,-0.024429814890027,0.0,0.0,0.0,-0.0096955141052603,60.0,4.30526065826416,-0.0,-7.4878158784486e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445251464844,0.0,0.0,9.825009328778832e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467529296875,0.0,0.0,0.0001034627857734,299.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453491210937,0.0,0.0,7.641767297172919e-05,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.044677734375,0.0,0.0,0.0001034621382132,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,0.0004907730035483,285.0108947753906,294.1499938964844,290.71893310546875,285.0073547363281,292.8421630859375,290.81768798828125,284.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469483677297,9.59425605628894e-09,0.0010469388216733,-0.0241695679724216,0.0,0.0,0.0,-0.0096453502774238,60.0,4.275422096252441,-0.0,-7.47325614725014e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445251464844,0.0,0.0,9.825009328778832e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467529296875,0.0,0.0,0.0001034627857734,299.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453491210937,0.0,0.0,7.641767297172919e-05,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.044677734375,0.0,0.0,0.0001034621382132,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,0.0004907730035483,285.0108947753906,294.1499938964844,290.71893310546875,285.0073547363281,292.8421630859375,290.81768798828125,284.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469483677297,9.59425605628894e-09,0.0010469388216733,-0.0241695679724216,0.0,0.0,0.0,-0.0096453502774238,60.0,4.275422096252441,-0.0,-7.47325614725014e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415344238281,0.0,0.0,9.81549164862372e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.043701171875,0.0,0.0,0.0001033625521813,299.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.0,0.0,7.634363282704726e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,0.0001033619046211,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373840332031,0.0,0.0,0.0004902976797893,285.0072326660156,294.1499938964844,290.7099914550781,284.9956970214844,292.8028259277344,290.7839050292969,284.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459327604621,9.495163766359838e-09,0.001045923330821,-0.0239102914929389,0.0,0.0,0.0,-0.0095953736454248,60.0,4.254298686981201,-0.0,-7.458763917611577e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415344238281,0.0,0.0,9.81549164862372e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.043701171875,0.0,0.0,0.0001033625521813,299.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.0,0.0,7.634363282704726e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,0.0001033619046211,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373840332031,0.0,0.0,0.0004902976797893,285.0072326660156,294.1499938964844,290.7099914550781,284.9956970214844,292.8028259277344,290.7839050292969,284.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459327604621,9.495163766359838e-09,0.001045923330821,-0.0239102914929389,0.0,0.0,0.0,-0.0095953736454248,60.0,4.254298686981201,-0.0,-7.458763917611577e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.0,0.0,9.80601107585244e-05,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04071044921875,0.0,0.0,0.000103262704215,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,7.626987644471228e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,0.0001032620712067,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,0.0004898241604678,285.003662109375,294.1499938964844,290.7109069824219,284.9871826171875,292.76422119140625,290.76055908203125,284.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449211113154,9.396456945864884e-09,0.0010449117980897,-0.0236520133912563,0.0,0.0,0.0,-0.0095455916598439,60.0,4.24100923538208,-0.0,-7.44434274224659e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.0,0.0,9.80601107585244e-05,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04071044921875,0.0,0.0,0.000103262704215,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,7.626987644471228e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,0.0001032620712067,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,0.0004898241604678,285.003662109375,294.1499938964844,290.7109069824219,284.9871826171875,292.76422119140625,290.76055908203125,284.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449211113154,9.396456945864884e-09,0.0010449117980897,-0.0236520133912563,0.0,0.0,0.0,-0.0095455916598439,60.0,4.24100923538208,-0.0,-7.44434274224659e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.037109375,0.0,0.0,9.801284613786264e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,0.0001032129293889,299.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378723144531,0.0,0.0,7.623311103088781e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,0.0001032122963806,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.0,0.0,0.0004895881284028,285.0018920898437,294.1499938964844,290.7147521972656,284.9840087890625,292.7452697753906,290.75274658203125,284.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444168001413,9.347250973235076e-09,0.0010444074869155,-0.023523261770606,0.0,0.0,0.0,-0.0095207747071981,60.0,4.2371015548706055,-0.0,-7.437159155188058e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03564453125,0.0,0.0,9.79656761046499e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03778076171875,0.0,0.0,0.0001031632564263,299.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,7.619641837663949e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357971191406,0.0,0.0,0.000103162623418,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,0.0004893525619991,285.0001525878906,294.1499938964844,290.7206420898437,284.9814758300781,292.7265319824219,290.74725341796875,284.8089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043913536705,9.298144476588275e-09,0.0010439042234793,-0.0233947671949863,0.0,0.0,0.0,-0.0094960080459713,60.0,4.234797477722168,-0.0,-7.429993331697915e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03277587890625,0.0,0.0,9.78716416284442e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03485107421875,0.0,0.0,0.0001030642160912,299.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335388183594,0.0,0.0,7.612326589878649e-05,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03289794921875,0.0,0.0,0.0001030635976349,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287780761719,0.0,0.0,0.0004888828843832,284.9967041015625,294.1499938964844,290.7380676269531,284.97821044921875,292.6898498535156,290.7428283691406,284.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429101530462,9.200243233919993e-09,0.0010429009562358,-0.0231385920196771,0.0,0.0,0.0,-0.0094466330483555,60.0,4.234642505645752,-0.0,-7.415717107051023e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03277587890625,0.0,0.0,9.78716416284442e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03485107421875,0.0,0.0,0.0001030642160912,299.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335388183594,0.0,0.0,7.612326589878649e-05,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03289794921875,0.0,0.0,0.0001030635976349,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287780761719,0.0,0.0,0.0004888828843832,284.9967041015625,294.1499938964844,290.7380676269531,284.97821044921875,292.6898498535156,290.7428283691406,284.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429101530462,9.200243233919993e-09,0.0010429009562358,-0.0231385920196771,0.0,0.0,0.0,-0.0094466330483555,60.0,4.234642505645752,-0.0,-7.415717107051023e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299377441406,0.0,0.0,9.777800005394964e-05,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,0.0001029656050377,299.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306701660156,0.0,0.0,7.60504262871109e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0300598144531,0.0,0.0,0.0001029649938573,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260009765625,0.0,0.0,0.0004884152440354,284.9933166503906,294.1499938964844,290.7620849609375,284.9770202636719,292.654296875,290.74676513671875,284.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419110767543,9.102762099644224e-09,0.0010419019963592,-0.0228835120797157,0.0,0.0,0.0,-0.0093974694609642,60.0,4.239945411682129,-0.0,-7.401515489391387e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299377441406,0.0,0.0,9.777800005394964e-05,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,0.0001029656050377,299.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306701660156,0.0,0.0,7.60504262871109e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0300598144531,0.0,0.0,0.0001029649938573,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260009765625,0.0,0.0,0.0004884152440354,284.9933166503906,294.1499938964844,290.7620849609375,284.9770202636719,292.654296875,290.74676513671875,284.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419110767543,9.102762099644224e-09,0.0010419019963592,-0.0228835120797157,0.0,0.0,0.0,-0.0093974694609642,60.0,4.239945411682129,-0.0,-7.401515489391387e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
