time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169260,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271301269531,0.0,0.0,9.768477320903912e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291748046875,0.0,0.0,0.0001028674159897,299.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278625488281,0.0,0.0,7.597789954161271e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272521972656,0.0,0.0,0.0001028668193612,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02325439453125,0.0,0.0,0.0004879496409557,284.989990234375,294.1499938964844,290.7916259765625,284.9774780273437,292.6199645996094,290.7579345703125,284.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409164242446,9.005703738296233e-09,0.0010409073438495,-0.0226295329630374,0.0,0.0,0.0,-0.0093485191464424,60.0,4.249755382537842,-0.0,-7.387389899804475e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271301269531,0.0,0.0,9.768477320903912e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291748046875,0.0,0.0,0.0001028674159897,299.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278625488281,0.0,0.0,7.597789954161271e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272521972656,0.0,0.0,0.0001028668193612,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02325439453125,0.0,0.0,0.0004879496409557,284.989990234375,294.1499938964844,290.7916259765625,284.9774780273437,292.6199645996094,290.7579345703125,284.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409164242446,9.005703738296233e-09,0.0010409073438495,-0.0226295329630374,0.0,0.0,0.0,-0.0093485191464424,60.0,4.249755382537842,-0.0,-7.387389899804475e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243835449219,0.0,0.0,9.75919610937126e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263977050781,0.0,0.0,0.0001027696780511,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.0,0.0,7.590570749016479e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245056152344,0.0,0.0,0.0001027690886985,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205383300781,0.0,0.0,0.0004874861333519,284.9867553710937,294.1499938964844,290.8255920410156,284.97930908203125,292.5869140625,290.7755432128906,284.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399261955171,8.909090354336513e-09,0.0010399173479527,-0.022376712411642,0.0,0.0,0.0,-0.0092997923493385,60.0,4.263344764709473,-0.0,-7.373341759375762e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243835449219,0.0,0.0,9.75919610937126e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263977050781,0.0,0.0,0.0001027696780511,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.0,0.0,7.590570749016479e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245056152344,0.0,0.0,0.0001027690886985,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205383300781,0.0,0.0,0.0004874861333519,284.9867553710937,294.1499938964844,290.8255920410156,284.97930908203125,292.5869140625,290.7755432128906,284.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399261955171,8.909090354336513e-09,0.0010399173479527,-0.022376712411642,0.0,0.0,0.0,-0.0092997923493385,60.0,4.263344764709473,-0.0,-7.373341759375762e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02301025390625,0.0,0.0,9.754570783115923e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250244140625,0.0,0.0,0.0001027209655148,299.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02374267578125,0.0,0.0,7.586972060380504e-05,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0231628417969,0.0,0.0,0.0001027203761623,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191955566406,0.0,0.0,0.0004872551071457,284.98516845703125,294.1499938964844,290.8438720703125,284.9805908203125,292.57086181640625,290.7864074707031,284.8395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394327109679,8.860934208598792e-09,0.0010394238634034,-0.022250697016716,0.0,0.0,0.0,-0.0092755053192377,60.0,4.271275043487549,-0.0,-7.366345045056732e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02166748046875,0.0,0.0,9.74995709839277e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0236511230469,0.0,0.0,0.0001026723766699,299.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223999023437,0.0,0.0,7.583382830489427e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02178955078125,0.0,0.0,0.0001026717873173,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01788330078125,0.0,0.0,0.00048702469212,284.9836120605469,294.1499938964844,290.8628845214844,284.9820556640625,292.5551452636719,290.7984924316406,284.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389403905719,8.812906848731927e-09,0.0010389316594228,-0.0221250150352716,0.0,0.0,0.0,-0.0092512834817171,60.0,4.279858112335205,-0.0,-7.359369647019778e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189819335937,0.0,0.0,9.74076465354301e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209655761719,0.0,0.0,0.0001025755700538,299.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01971435546875,0.0,0.0,7.576232746941969e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191345214844,0.0,0.0,0.0001025749952532,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.0,0.0,0.0004865656082984,284.9804992675781,294.1499938964844,290.90240478515625,284.9854431152344,292.5247497558594,290.8260192871094,284.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379597079008,8.717218058507115e-09,0.0010379509767517,-0.0218746066093444,0.0,0.0,0.0,-0.0092030232772231,60.0,4.298593521118164,-0.0,-7.345482089249344e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189819335937,0.0,0.0,9.74076465354301e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209655761719,0.0,0.0,0.0001025755700538,299.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01971435546875,0.0,0.0,7.576232746941969e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191345214844,0.0,0.0,0.0001025749952532,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.0,0.0,0.0004865656082984,284.9804992675781,294.1499938964844,290.90240478515625,284.9854431152344,292.5247497558594,290.8260192871094,284.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379597079008,8.717218058507115e-09,0.0010379509767517,-0.0218746066093444,0.0,0.0,0.0,-0.0092030232772231,60.0,4.298593521118164,-0.0,-7.345482089249344e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,9.731614409247412e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.018310546875,0.0,0.0,0.0001024792072712,299.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01708984375,0.0,0.0,7.569114677608013e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165100097656,0.0,0.0,0.0001024786324705,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126953125,0.0,0.0,0.0004861085908487,284.9774780273437,294.1499938964844,290.943115234375,284.9891052246094,292.4957275390625,290.85699462890625,284.8542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036983449012,8.621965363886375e-09,0.0010369748342782,-0.0216253362596035,0.0,0.0,0.0,-0.0091549828648567,60.0,4.3186750411987305,-0.0,-7.331671270094375e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,9.731614409247412e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.018310546875,0.0,0.0,0.0001024792072712,299.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01708984375,0.0,0.0,7.569114677608013e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165100097656,0.0,0.0,0.0001024786324705,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126953125,0.0,0.0,0.0004861085908487,284.9774780273437,294.1499938964844,290.943115234375,284.9891052246094,292.4957275390625,290.85699462890625,284.8542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036983449012,8.621965363886375e-09,0.0010369748342782,-0.0216253362596035,0.0,0.0,0.0,-0.0091549828648567,60.0,4.3186750411987305,-0.0,-7.331671270094375e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137939453125,0.0,0.0,9.722510731080548e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157165527344,0.0,0.0,0.0001023833247018,299.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,7.562032260466367e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.013916015625,0.0,0.0,0.000102382764453,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101623535156,0.0,0.0,0.0004856539308093,284.9745178222656,294.1499938964844,290.9838562011719,284.9927062988281,292.468017578125,290.8904724121094,284.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036012195982,8.527195838325952e-09,0.0010360036976635,-0.0213773287832736,0.0,0.0,0.0,-0.0091071873903274,60.0,4.339325428009033,-0.0,-7.31794358443949e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137939453125,0.0,0.0,9.722510731080548e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157165527344,0.0,0.0,0.0001023833247018,299.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,7.562032260466367e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.013916015625,0.0,0.0,0.000102382764453,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101623535156,0.0,0.0,0.0004856539308093,284.9745178222656,294.1499938964844,290.9838562011719,284.9927062988281,292.468017578125,290.8904724121094,284.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036012195982,8.527195838325952e-09,0.0010360036976635,-0.0213773287832736,0.0,0.0,0.0,-0.0091071873903274,60.0,4.339325428009033,-0.0,-7.31794358443949e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0112609863281,0.0,0.0,9.713452163850889e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131530761719,0.0,0.0,0.0001022879296215,299.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,7.554986223112792e-05,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,0.0001022873766487,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,0.0004852015117648,284.9716491699219,294.1499938964844,291.0235900878906,284.99591064453125,292.4415588378906,290.9253845214844,284.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350458323955,8.432903264576908e-09,0.001035037334077,-0.0211305618286132,0.0,0.0,0.0,-0.0090596312656998,60.0,4.359764575958252,-0.0,-7.304297611199217e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0112609863281,0.0,0.0,9.713452163850889e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131530761719,0.0,0.0,0.0001022879296215,299.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,7.554986223112792e-05,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,0.0001022873766487,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,0.0004852015117648,284.9716491699219,294.1499938964844,291.0235900878906,284.99591064453125,292.4415588378906,290.9253845214844,284.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350458323955,8.432903264576908e-09,0.001035037334077,-0.0211305618286132,0.0,0.0,0.0,-0.0090596312656998,60.0,4.359764575958252,-0.0,-7.304297611199217e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.010009765625,0.0,0.0,9.708938159747048e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,0.0001022403885144,299.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,7.551474845968187e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101318359375,0.0,0.0,0.0001022398428176,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064392089844,0.0,0.0,0.0004849760734941,284.97021484375,294.1499938964844,291.042724609375,284.99725341796875,292.42877197265625,290.94317626953125,284.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345642222091,8.385915961639512e-09,0.0010345558403059,-0.0210075937211513,0.0,0.0,0.0,-0.0090359337627887,60.0,4.36976432800293,-0.0,-7.297502691017145e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,9.704438707558438e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,0.0001021930002025,299.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00946044921875,0.0,0.0,7.547974382760003e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089111328125,0.0,0.0,0.0001021924545057,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052490234375,0.0,0.0,0.0004847513337153,284.96881103515625,294.1499938964844,291.0611877441406,284.9983825683594,292.4162902832031,290.9609375,284.870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340841254219,8.339075208141367e-09,0.001034075859934,-0.020885007455945,0.0,0.0,0.0,-0.009012309834361,60.0,4.3793816566467285,-0.0,-7.29073121874535e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.0,0.0,9.695476910565048e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081787109375,0.0,0.0,0.0001020986237563,299.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,7.541003287769854e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064697265625,0.0,0.0,0.0001020980853354,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028381347656,0.0,0.0,0.0004843037459068,284.9660949707031,294.1499938964844,291.0955810546875,284.9998779296875,292.3922119140625,290.99578857421875,284.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033128122799,8.245791605077102e-09,0.0010331198573112,-0.0206408742815256,0.0,0.0,0.0,-0.0089652631431818,60.0,4.396942615509033,-0.0,-7.277256486304395e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.0,0.0,9.695476910565048e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081787109375,0.0,0.0,0.0001020986237563,299.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,7.541003287769854e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064697265625,0.0,0.0,0.0001020980853354,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028381347656,0.0,0.0,0.0004843037459068,284.9660949707031,294.1499938964844,291.0955810546875,284.9998779296875,292.3922119140625,290.99578857421875,284.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033128122799,8.245791605077102e-09,0.0010331198573112,-0.0206408742815256,0.0,0.0,0.0,-0.0089652631431818,60.0,4.396942615509033,-0.0,-7.277256486304395e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,9.686559496913104e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057678222656,0.0,0.0,0.0001020047129713,299.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046081542969,0.0,0.0,7.534066389780492e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040588378906,0.0,0.0,0.0001020041818264,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,0.0004838583990931,284.9634094238281,294.1499938964844,291.12567138671875,285.00006103515625,292.369140625,291.0291748046875,284.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321767767891,8.15297251932634e-09,0.0010321686277166,-0.0203979555517435,0.0,0.0,0.0,-0.0089184511452913,60.0,4.412052154541016,-0.0,-7.26386062410711e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,9.686559496913104e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057678222656,0.0,0.0,0.0001020047129713,299.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046081542969,0.0,0.0,7.534066389780492e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040588378906,0.0,0.0,0.0001020041818264,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,0.0004838583990931,284.9634094238281,294.1499938964844,291.12567138671875,285.00006103515625,292.369140625,291.0291748046875,284.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321767767891,8.15297251932634e-09,0.0010321686277166,-0.0203979555517435,0.0,0.0,0.0,-0.0089184511452913,60.0,4.412052154541016,-0.0,-7.26386062410711e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,9.677691559772938e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033874511719,0.0,0.0,0.0001019113187794,299.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00225830078125,0.0,0.0,7.527168054366484e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.001708984375,0.0,0.0,0.0001019107949105,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981994628906,0.0,0.0,0.0004834154970012,284.9608154296875,294.1499938964844,291.1503601074219,284.9986267089844,292.3469543457031,291.06005859375,284.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312307858839,8.060666800702165e-09,0.0010312227532267,-0.0201563742011785,0.0,0.0,0.0,-0.008871897123754,60.0,4.423888206481934,-0.0,-7.250551448123589e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,9.677691559772938e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033874511719,0.0,0.0,0.0001019113187794,299.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00225830078125,0.0,0.0,7.527168054366484e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.001708984375,0.0,0.0,0.0001019107949105,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981994628906,0.0,0.0,0.0004834154970012,284.9608154296875,294.1499938964844,291.1503601074219,284.9986267089844,292.3469543457031,291.06005859375,284.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312307858839,8.060666800702165e-09,0.0010312227532267,-0.0201563742011785,0.0,0.0,0.0,-0.008871897123754,60.0,4.423888206481934,-0.0,-7.250551448123589e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992980957031,0.0,0.0,9.668872371548788e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,0.0001018184411805,299.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.0,0.0,7.520307553932071e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,0.0001018179245875,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959411621094,0.0,0.0,0.0004829750396311,284.9582824707031,294.1499938964844,291.1685791015625,284.9953308105469,292.3255920410156,291.0874938964844,284.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302899172529,7.968869120134059e-09,0.001030282001011,-0.0199161209166049,0.0,0.0,0.0,-0.0088256001472473,60.0,4.431667327880859,-0.0,-7.237327537268359e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992980957031,0.0,0.0,9.668872371548788e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,0.0001018184411805,299.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.0,0.0,7.520307553932071e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,0.0001018179245875,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959411621094,0.0,0.0,0.0004829750396311,284.9582824707031,294.1499938964844,291.1685791015625,284.9953308105469,292.3255920410156,291.0874938964844,284.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302899172529,7.968869120134059e-09,0.001030282001011,-0.0199161209166049,0.0,0.0,0.0,-0.0088256001472473,60.0,4.431667327880859,-0.0,-7.237327537268359e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981689453125,0.0,0.0,9.66448278632015e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.0,0.0,0.0001017722097458,299.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988098144531,0.0,0.0,7.516892947023734e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,0.0001017717004287,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99481201171875,0.0,0.0,0.0004827557713724,284.95703125,294.1499938964844,291.1749267578125,284.99285888671875,292.3151550292969,291.0995178222656,284.8919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298216948285,7.923175893154166e-09,0.0010298137785866,-0.0197965297847986,0.0,0.0,0.0,-0.0088025545701384,60.0,4.433696746826172,-0.0,-7.230750043163425e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.0,0.0,9.660104842623696e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988098144531,0.0,0.0,0.0001017261020024,299.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976806640625,0.0,0.0,7.513487071264535e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971618652344,0.0,0.0,0.0001017255926853,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99371337890625,0.0,0.0,0.0004825371142942,284.955810546875,294.1499938964844,291.1792297363281,284.9898376464844,292.30487060546875,291.1102294921875,284.8942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293546365574,7.877607899331451e-09,0.0010293467203155,-0.0196772664785385,0.0,0.0,0.0,-0.0087795732542872,60.0,4.43439531326294,-0.0,-7.224193154797831e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.0,0.0,9.651382424635813e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965515136719,0.0,0.0,0.0001016342503135,299.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954833984375,0.0,0.0,7.506702240789309e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949645996094,0.0,0.0,0.0001016337482724,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915466308594,0.0,0.0,0.0004821015172637,284.95343017578125,294.1499938964844,291.1811828613281,284.9818725585937,292.2845458984375,291.1279296875,284.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102842412889,7.786824518518642e-09,0.0010284164454787,-0.0194396581500768,0.0,0.0,0.0,-0.0087337866425514,60.0,4.431942462921143,-0.0,-7.211139063656449e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.0,0.0,9.651382424635813e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965515136719,0.0,0.0,0.0001016342503135,299.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954833984375,0.0,0.0,7.506702240789309e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949645996094,0.0,0.0,0.0001016337482724,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915466308594,0.0,0.0,0.0004821015172637,284.95343017578125,294.1499938964844,291.1811828613281,284.9818725585937,292.2845458984375,291.1279296875,284.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102842412889,7.786824518518642e-09,0.0010284164454787,-0.0194396581500768,0.0,0.0,0.0,-0.0087337866425514,60.0,4.431942462921143,-0.0,-7.211139063656449e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99267578125,0.0,0.0,9.642713121138512e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.994384765625,0.0,0.0,0.0001015429515973,299.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932861328125,0.0,0.0,7.499958883272484e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,0.0001015424568322,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98944091796875,0.0,0.0,0.000481668539578,284.9511108398437,294.1499938964844,291.17340087890625,284.97119140625,292.26446533203125,291.1391906738281,284.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274993255734,7.696591808326048e-09,0.0010274916421622,-0.0192034915089607,0.0,0.0,0.0,-0.0086882784962654,60.0,4.423022270202637,-0.0,-7.198175921985239e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99267578125,0.0,0.0,9.642713121138512e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.994384765625,0.0,0.0,0.0001015429515973,299.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932861328125,0.0,0.0,7.499958883272484e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,0.0001015424568322,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98944091796875,0.0,0.0,0.000481668539578,284.9511108398437,294.1499938964844,291.17340087890625,284.97119140625,292.26446533203125,291.1391906738281,284.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274993255734,7.696591808326048e-09,0.0010274916421622,-0.0192034915089607,0.0,0.0,0.0,-0.0086882784962654,60.0,4.423022270202637,-0.0,-7.198175921985239e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.0,0.0,9.634094749344511e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,0.0001014521840261,299.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,7.493254088331014e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906616210937,0.0,0.0,0.0001014516965369,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98736572265625,0.0,0.0,0.0004812380939256,284.9488220214844,294.1499938964844,291.15478515625,284.9573974609375,292.24444580078125,291.14312744140625,284.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265799937769,7.606886676114755e-09,0.001026572426781,-0.0189687013626098,0.0,0.0,0.0,-0.0086430367082357,60.0,4.406961441040039,-0.0,-7.18530017707053e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.0,0.0,9.634094749344511e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,0.0001014521840261,299.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,7.493254088331014e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906616210937,0.0,0.0,0.0001014516965369,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98736572265625,0.0,0.0,0.0004812380939256,284.9488220214844,294.1499938964844,291.15478515625,284.9573974609375,292.24444580078125,291.14312744140625,284.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265799937769,7.606886676114755e-09,0.001026572426781,-0.0189687013626098,0.0,0.0,0.0,-0.0086430367082357,60.0,4.406961441040039,-0.0,-7.18530017707053e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884948730469,0.0,0.0,9.625527309253812e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901428222656,0.0,0.0,0.0001013619621517,299.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891052246094,0.0,0.0,7.486590038752183e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98858642578125,0.0,0.0,0.0001013614819385,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,0.0004808102094102,284.9466247558594,294.1499938964844,291.1242370605469,284.9402160644531,292.2242736816406,291.13873291015625,284.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256661335006,7.51771800366896e-09,0.0010256585665047,-0.018735310062766,0.0,0.0,0.0,-0.0085980650037527,60.0,4.38302755355835,-0.0,-7.172512539455056e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884948730469,0.0,0.0,9.625527309253812e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901428222656,0.0,0.0,0.0001013619621517,299.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891052246094,0.0,0.0,7.486590038752183e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98858642578125,0.0,0.0,0.0001013614819385,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,0.0004808102094102,284.9466247558594,294.1499938964844,291.1242370605469,284.9402160644531,292.2242736816406,291.13873291015625,284.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256661335006,7.51771800366896e-09,0.0010256585665047,-0.018735310062766,0.0,0.0,0.0,-0.0085980650037527,60.0,4.38302755355835,-0.0,-7.172512539455056e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.0,0.0,9.621267236070707e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891052246094,0.0,0.0,0.0001013170913211,299.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880676269531,0.0,0.0,7.483275840058923e-05,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875793457031,0.0,0.0,0.0001013166183838,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843444824219,0.0,0.0,0.0004805974313057,284.9455871582031,294.1499938964844,291.1041259765625,284.93023681640625,292.21405029296875,291.13238525390625,284.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252116480842,7.473374807887012e-09,0.0010252041975036,-0.0186192486435174,0.0,0.0,0.0,-0.0085757011547684,60.0,4.367206573486328,-0.0,-7.166158155769153e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864501953125,0.0,0.0,9.617017349228264e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98809814453125,0.0,0.0,0.0001012723369058,299.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.987060546875,0.0,0.0,7.479969644919038e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.986572265625,0.0,0.0,0.0001012718639685,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833374023437,0.0,0.0,0.0004803851479664,284.94451904296875,294.1499938964844,291.08062744140625,284.9192810058594,292.2036437988281,291.12371826171875,284.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024758326821,7.4291413021398975e-09,0.0010247508762404,-0.0185034684836864,0.0,0.0,0.0,-0.0085533922538161,60.0,4.349375247955322,-0.0,-7.159821535651646e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.0,0.0,9.608488471712916e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,0.000101182522485,299.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,7.473335426766425e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,0.0001011820495477,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814147949219,0.0,0.0,0.0004799592134077,284.94244384765625,294.1499938964844,291.0229187011719,284.89422607421875,292.1824645996094,291.100341796875,284.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238485410809,7.340378527231905e-09,0.0010238412069156,-0.0182711351662874,0.0,0.0,0.0,-0.0085086254402995,60.0,4.308233261108398,-0.0,-7.147114899908048e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.0,0.0,9.608488471712916e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,0.000101182522485,299.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,7.473335426766425e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,0.0001011820495477,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814147949219,0.0,0.0,0.0004799592134077,284.94244384765625,294.1499938964844,291.0229187011719,284.89422607421875,292.1824645996094,291.100341796875,284.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238485410809,7.340378527231905e-09,0.0010238412069156,-0.0182711351662874,0.0,0.0,0.0,-0.0085086254402995,60.0,4.308233261108398,-0.0,-7.147114899908048e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825439453125,0.0,0.0,9.599780605640262e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0001010908163152,299.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831237792969,0.0,0.0,7.466562237823382e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.0,0.0,0.0001010903506539,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794921875,0.0,0.0,0.0004795242857653,284.9404602050781,294.1499938964844,290.95001220703125,284.8645935058594,292.1604309082031,291.0663452148437,284.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229197796434,7.249751909910174e-09,0.0010229125618934,-0.0180339217185974,0.0,0.0,0.0,-0.0084629189223051,60.0,4.256909370422363,-0.0,-7.134153179322311e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
