time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171600,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825439453125,0.0,0.0,9.599780605640262e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0001010908163152,299.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831237792969,0.0,0.0,7.466562237823382e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.0,0.0,0.0001010903506539,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794921875,0.0,0.0,0.0004795242857653,284.9404602050781,294.1499938964844,290.95001220703125,284.8645935058594,292.1604309082031,291.0663452148437,284.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229197796434,7.249751909910174e-09,0.0010229125618934,-0.0180339217185974,0.0,0.0,0.0,-0.0084629189223051,60.0,4.256909370422363,-0.0,-7.134153179322311e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98065185546875,0.0,0.0,9.587764361640438e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0001009642655844,299.1875,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,7.45721481507644e-05,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.0,0.0,0.0001009638144751,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776306152344,0.0,0.0,0.0004789241065736,284.9385070800781,294.1499938964844,290.8644714355469,284.8321533203125,292.1373291015625,291.02069091796875,284.927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216385126113,7.124726586482666e-09,0.0010216314112767,-0.0177066624164581,0.0,0.0,0.0,-0.0083998646587133,60.0,4.194538116455078,-0.0,-7.116290845488038e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98065185546875,0.0,0.0,9.587764361640438e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0001009642655844,299.1875,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,7.45721481507644e-05,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.0,0.0,0.0001009638144751,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776306152344,0.0,0.0,0.0004789241065736,284.9385070800781,294.1499938964844,290.8644714355469,284.8321533203125,292.1373291015625,291.02069091796875,284.927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216385126113,7.124726586482666e-09,0.0010216314112767,-0.0177066624164581,0.0,0.0,0.0,-0.0083998646587133,60.0,4.194538116455078,-0.0,-7.116290845488038e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787902832031,0.0,0.0,9.569419489707798e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803466796875,0.0,0.0,0.0001007710816338,299.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793701171875,0.0,0.0,7.442945934599265e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788818359375,0.0,0.0,0.0001007706305244,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.975830078125,0.0,0.0,0.0004780078015755,284.9366149902344,294.1499938964844,290.7700500488281,284.7988586425781,292.1130065917969,290.9653015136719,284.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196830844506,6.9339116670619205e-09,0.0010196760995313,-0.0172071866691112,0.0,0.0,0.0,-0.0083036292344331,60.0,4.123087406158447,-0.0,-7.089072084909277e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787902832031,0.0,0.0,9.569419489707798e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803466796875,0.0,0.0,0.0001007710816338,299.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793701171875,0.0,0.0,7.442945934599265e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788818359375,0.0,0.0,0.0001007706305244,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.975830078125,0.0,0.0,0.0004780078015755,284.9366149902344,294.1499938964844,290.7700500488281,284.7988586425781,292.1130065917969,290.9653015136719,284.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196830844506,6.9339116670619205e-09,0.0010196760995313,-0.0172071866691112,0.0,0.0,0.0,-0.0083036292344331,60.0,4.123087406158447,-0.0,-7.089072084909277e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778747558594,0.0,0.0,9.558173769619316e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794311523437,0.0,0.0,0.0001006526581477,299.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784545898437,0.0,0.0,7.434198778355494e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779663085937,0.0,0.0,0.0001006522143143,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749450683594,0.0,0.0,0.0004774460976477,284.9356994628906,294.1499938964844,290.7197265625,284.7818298339844,292.1004333496094,290.9345092773437,284.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184845887124,6.816952335952919e-09,0.0010184778366237,-0.0169010292738676,0.0,0.0,0.0,-0.0082446429878473,60.0,4.08447265625,-0.0,-7.072414121012116e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769897460937,0.0,0.0,9.545408101985232e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.978515625,0.0,0.0,0.0001005182202789,299.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775390625,0.0,0.0,7.424269278999418e-05,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,0.0001005177764454,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740600585937,0.0,0.0,0.0004768084618262,284.934814453125,294.1499938964844,290.6674194335937,284.7645568847656,292.0874328613281,290.9014892578125,284.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171234607696,6.684182540794836e-09,0.0010171167086809,-0.0165534801781177,0.0,0.0,0.0,-0.0081776790320873,60.0,4.043420314788818,-0.0,-7.053527895095614e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752197265625,0.0,0.0,9.516672434983776e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97674560546875,0.0,0.0,0.0001002156132017,299.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97576904296875,0.0,0.0,7.401918264804408e-05,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753112792969,0.0,0.0,0.0001002151766442,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723205566406,0.0,0.0,0.0004753731191158,284.9330749511719,294.1499938964844,290.55712890625,284.72918701171875,292.0604553222656,290.83056640625,284.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140609228983,6.3853415888104345e-09,0.0010140545200556,-0.015771185979247,0.0,0.0,0.0,-0.0080269630998373,60.0,3.956255674362183,-0.0,-7.011111335941679e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752197265625,0.0,0.0,9.516672434983776e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97674560546875,0.0,0.0,0.0001002156132017,299.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97576904296875,0.0,0.0,7.401918264804408e-05,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753112792969,0.0,0.0,0.0001002151766442,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723205566406,0.0,0.0,0.0004753731191158,284.9330749511719,294.1499938964844,290.55712890625,284.72918701171875,292.0604553222656,290.83056640625,284.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140609228983,6.3853415888104345e-09,0.0010140545200556,-0.015771185979247,0.0,0.0,0.0,-0.0080269630998373,60.0,3.956255674362183,-0.0,-7.011111335941679e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735107421875,0.0,0.0,9.484338079346344e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750061035156,0.0,0.0,9.987511293729769e-05,299.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740600585937,0.0,0.0,7.376768189715222e-05,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736022949219,0.0,0.0,9.987468365579844e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706420898437,0.0,0.0,0.0004737580311484,284.9313659667969,294.1499938964844,290.4398193359375,284.6926574707031,292.0318908691406,290.75347900390625,284.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106146801263,6.049089673609842e-09,0.0010106086265295,-0.0148909259587526,0.0,0.0,0.0,-0.0078573767095804,60.0,3.862499237060547,-0.0,-6.963537657611596e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735107421875,0.0,0.0,9.484338079346344e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750061035156,0.0,0.0,9.987511293729769e-05,299.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740600585937,0.0,0.0,7.376768189715222e-05,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736022949219,0.0,0.0,9.987468365579844e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706420898437,0.0,0.0,0.0004737580311484,284.9313659667969,294.1499938964844,290.4398193359375,284.6926574707031,292.0318908691406,290.75347900390625,284.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106146801263,6.049089673609842e-09,0.0010106086265295,-0.0148909259587526,0.0,0.0,0.0,-0.0078573767095804,60.0,3.862499237060547,-0.0,-6.963537657611596e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718322753906,0.0,0.0,9.449816570850088e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97332763671875,0.0,0.0,9.95115769910626e-05,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723815917969,0.0,0.0,7.349916995735839e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9719543457031,0.0,0.0,9.951114770956336e-05,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690246582031,0.0,0.0,0.0004720336582977,284.92974853515625,294.1499938964844,290.316162109375,284.6548767089844,292.0018005371094,290.6717834472656,284.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069353738799,5.6900995026865075e-09,0.0010069296695291,-0.0139511032029986,0.0,0.0,0.0,-0.0076763234101235,60.0,3.763579607009888,-0.0,-6.912925698543404e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718322753906,0.0,0.0,9.449816570850088e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97332763671875,0.0,0.0,9.95115769910626e-05,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723815917969,0.0,0.0,7.349916995735839e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9719543457031,0.0,0.0,9.951114770956336e-05,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690246582031,0.0,0.0,0.0004720336582977,284.92974853515625,294.1499938964844,290.316162109375,284.6548767089844,292.0018005371094,290.6717834472656,284.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069353738799,5.6900995026865075e-09,0.0010069296695291,-0.0139511032029986,0.0,0.0,0.0,-0.0076763234101235,60.0,3.763579607009888,-0.0,-6.912925698543404e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97021484375,0.0,0.0,9.414619853487238e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716796875,0.0,0.0,9.91409324342385e-05,299.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97076416015625,0.0,0.0,7.322541205212474e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703369140625,0.0,0.0,9.914051770465448e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674377441406,0.0,0.0,0.0004702756123151,284.9281921386719,294.1499938964844,290.18670654296875,284.6157531738281,291.9700927734375,290.586669921875,284.9497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100318423938,5.324099383585691e-09,0.0010031788842752,-0.0129928905516862,0.0,0.0,0.0,-0.0074917338788509,60.0,3.6605923175811768,-0.0,-6.861515089440219e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97021484375,0.0,0.0,9.414619853487238e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716796875,0.0,0.0,9.91409324342385e-05,299.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97076416015625,0.0,0.0,7.322541205212474e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703369140625,0.0,0.0,9.914051770465448e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674377441406,0.0,0.0,0.0004702756123151,284.9281921386719,294.1499938964844,290.18670654296875,284.6157531738281,291.9700927734375,290.586669921875,284.9497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100318423938,5.324099383585691e-09,0.0010031788842752,-0.0129928905516862,0.0,0.0,0.0,-0.0074917338788509,60.0,3.6605923175811768,-0.0,-6.861515089440219e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96942138671875,0.0,0.0,9.397171379532664e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97088623046875,0.0,0.0,9.89571854006499e-05,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.969970703125,0.0,0.0,7.308969361474738e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96954345703125,0.0,0.0,9.89567706710659e-05,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666748046875,0.0,0.0,0.0004694040108006,284.9274597167969,294.1499938964844,290.1200256347656,284.595703125,291.9535217285156,290.5429077148437,284.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013250866904,5.142651637868312e-09,0.001001319848001,-0.0125178331509232,0.0,0.0,0.0,-0.0074002244509756,60.0,3.6076693534851074,-0.0,-6.836098975782079e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686584472656,0.0,0.0,9.380058327224106e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700927734375,0.0,0.0,9.87769744824618e-05,299.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691772460937,0.0,0.0,7.295659452211112e-05,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96875,0.0,0.0,9.877656702883542e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659118652344,0.0,0.0,0.0004685492313001,284.9266967773437,294.1499938964844,290.0521240234375,284.57525634765625,291.9366455078125,290.49871826171875,284.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995007421821,4.964698430143244e-09,0.0009994957363232,-0.0120519194751977,0.0,0.0,0.0,-0.0073104728944599,60.0,3.554335594177246,-0.0,-6.811218611346703e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671325683594,0.0,0.0,9.348370804218575e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685363769531,0.0,0.0,9.844328451436012e-05,299.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676513671875,0.0,0.0,7.271012145793065e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672241210937,0.0,0.0,9.844287706073374e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96441650390625,0.0,0.0,0.0004669664485845,284.9252624511719,294.1499938964844,289.9130554199219,284.5332946777344,291.90155029296875,290.4088439941406,284.95672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961231844499,4.6351837923452885e-09,0.000996118527837,-0.0111891692504286,0.0,0.0,0.0,-0.0071442830376327,60.0,3.446247100830078,-0.0,-6.765266391539626e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671325683594,0.0,0.0,9.348370804218575e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685363769531,0.0,0.0,9.844328451436012e-05,299.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676513671875,0.0,0.0,7.271012145793065e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672241210937,0.0,0.0,9.844287706073374e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96441650390625,0.0,0.0,0.0004669664485845,284.9252624511719,294.1499938964844,289.9130554199219,284.5332946777344,291.90155029296875,290.4088439941406,284.95672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961231844499,4.6351837923452885e-09,0.000996118527837,-0.0111891692504286,0.0,0.0,0.0,-0.0071442830376327,60.0,3.446247100830078,-0.0,-6.765266391539626e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96563720703125,0.0,0.0,9.320627577835694e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.967041015625,0.0,0.0,9.81511257123202e-05,299.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661560058594,0.0,0.0,7.24943311070092e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657287597656,0.0,0.0,9.815072553465144e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0004655806696973,284.92388916015625,294.1499938964844,289.7700500488281,284.4898986816406,291.86480712890625,290.3172607421875,284.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931660024449,4.346672799471207e-09,0.000993161695078,-0.0104337567463517,0.0,0.0,0.0,-0.0069987741298973,60.0,3.3370814323425293,-0.0,-6.725159806819647e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96563720703125,0.0,0.0,9.320627577835694e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.967041015625,0.0,0.0,9.81511257123202e-05,299.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661560058594,0.0,0.0,7.24943311070092e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657287597656,0.0,0.0,9.815072553465144e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0004655806696973,284.92388916015625,294.1499938964844,289.7700500488281,284.4898986816406,291.86480712890625,290.3172607421875,284.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931660024449,4.346672799471207e-09,0.000993161695078,-0.0104337567463517,0.0,0.0,0.0,-0.0069987741298973,60.0,3.3370814323425293,-0.0,-6.725159806819647e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642028808594,0.0,0.0,9.299482917413116e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.965576171875,0.0,0.0,9.792845958145337e-05,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647216796875,0.0,0.0,7.23298653610982e-05,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.0,0.0,9.79280666797422e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.0,0.0,0.0004645245207939,284.9225769042969,294.1499938964844,289.623779296875,284.4449768066406,291.82598876953125,290.2225646972656,284.9635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990912085399,4.126773589518962e-09,0.0009909080108627,-0.0098579796031117,0.0,0.0,0.0,-0.0068878685124218,60.0,3.227827310562134,-0.0,-6.694671839113654e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642028808594,0.0,0.0,9.299482917413116e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.965576171875,0.0,0.0,9.792845958145337e-05,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647216796875,0.0,0.0,7.23298653610982e-05,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.0,0.0,9.79280666797422e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.0,0.0,0.0004645245207939,284.9225769042969,294.1499938964844,289.623779296875,284.4449768066406,291.82598876953125,290.2225646972656,284.9635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990912085399,4.126773589518962e-09,0.0009909080108627,-0.0098579796031117,0.0,0.0,0.0,-0.0068878685124218,60.0,3.227827310562134,-0.0,-6.694671839113654e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627990722656,0.0,0.0,9.284279076382518e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96417236328125,0.0,0.0,9.776834485819565e-05,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632873535156,0.0,0.0,7.221160922199488e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962890625,0.0,0.0,9.776795923244208e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601745605469,0.0,0.0,0.0004637651145458,284.9212951660156,294.1499938964844,289.474853515625,284.39862060546875,291.7855224609375,290.1252136230469,284.966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892911184579,3.968634310069774e-09,0.0009892871603369,-0.0094439061358571,0.0,0.0,0.0,-0.0068081109784543,60.0,3.1190927028656006,-0.0,-6.672788543937713e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627990722656,0.0,0.0,9.284279076382518e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96417236328125,0.0,0.0,9.776834485819565e-05,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632873535156,0.0,0.0,7.221160922199488e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962890625,0.0,0.0,9.776795923244208e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601745605469,0.0,0.0,0.0004637651145458,284.9212951660156,294.1499938964844,289.474853515625,284.39862060546875,291.7855224609375,290.1252136230469,284.966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892911184579,3.968634310069774e-09,0.0009892871603369,-0.0094439061358571,0.0,0.0,0.0,-0.0068081109784543,60.0,3.1190927028656006,-0.0,-6.672788543937713e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96209716796875,0.0,0.0,9.279859659727664e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.0,0.0,9.772180783329532e-05,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9626159667969,0.0,0.0,7.217723032226786e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96221923828125,0.0,0.0,9.772142220754176e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595031738281,0.0,0.0,0.0004635443910956,284.9206848144531,294.1499938964844,289.39959716796875,284.3749084472656,291.7644958496094,290.0746459960937,284.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888198692351,3.922654201460318e-09,0.0009888159111142,-0.0093235103413462,0.0,0.0,0.0,-0.0067849215120077,60.0,3.0651538372039795,-0.0,-6.666432739166339e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96142578125,0.0,0.0,9.276935452362522e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627990722656,0.0,0.0,9.769100870471448e-05,299.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9619445800781,0.0,0.0,7.215447840280831e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615173339844,0.0,0.0,9.769062307896093e-05,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588623046875,0.0,0.0,0.0004633983189705,284.92010498046875,294.1499938964844,289.32391357421875,284.350830078125,291.7431030273437,290.023193359375,284.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885074105113,3.892210553857467e-09,0.0009885034523904,-0.0092437956482172,0.0,0.0,0.0,-0.0067695649340748,60.0,3.0115067958831787,-0.0,-6.66222632617064e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601135253906,0.0,0.0,9.276847413275392e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9614562988281,0.0,0.0,9.769007738213986e-05,299.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.0,0.0,7.215379446279258e-05,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.960205078125,0.0,0.0,9.768969903234392e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9575500488281,0.0,0.0,0.0004633939824998,284.9189453125,294.1499938964844,289.17156982421875,284.3016357421875,291.6986999511719,289.9145202636719,284.97320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884972823783,3.891226452168439e-09,0.0009884934406727,-0.0092412196099758,0.0,0.0,0.0,-0.0067690690048038,60.0,2.905280828475952,-0.0,-6.662090612508109e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601135253906,0.0,0.0,9.276847413275392e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9614562988281,0.0,0.0,9.769007738213986e-05,299.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.0,0.0,7.215379446279258e-05,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.960205078125,0.0,0.0,9.768969903234392e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9575500488281,0.0,0.0,0.0004633939824998,284.9189453125,294.1499938964844,289.17156982421875,284.3016357421875,291.6986999511719,289.9145202636719,284.97320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884972823783,3.891226452168439e-09,0.0009884934406727,-0.0092412196099758,0.0,0.0,0.0,-0.0067690690048038,60.0,2.905280828475952,-0.0,-6.662090612508109e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588317871094,0.0,0.0,9.282297833124176e-05,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.0,0.0,9.774746285984293e-05,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593200683594,0.0,0.0,7.21961769158952e-05,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.0,0.0,9.77470917860046e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.0,0.0,0.0004636662779375,284.9178161621094,294.1499938964844,289.0184020996094,284.2511291503906,291.6524658203125,289.7987976074219,284.976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890771470963,3.947816296090423e-09,0.0009890731889754,-0.0093893958255648,0.0,0.0,0.0,-0.0067976089194417,60.0,2.8003170490264893,-0.0,-6.669910845857886e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588317871094,0.0,0.0,9.282297833124176e-05,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.0,0.0,9.774746285984293e-05,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593200683594,0.0,0.0,7.21961769158952e-05,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.0,0.0,9.77470917860046e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.0,0.0,0.0004636662779375,284.9178161621094,294.1499938964844,289.0184020996094,284.2511291503906,291.6524658203125,289.7987976074219,284.976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890771470963,3.947816296090423e-09,0.0009890731889754,-0.0093893958255648,0.0,0.0,0.0,-0.0067976089194417,60.0,2.8003170490264893,-0.0,-6.669910845857886e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95758056640625,0.0,0.0,9.291599417338148e-05,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,9.784541180124506e-05,299.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95806884765625,0.0,0.0,7.22685144864954e-05,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0,9.784504800336435e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,0.0004641309496946,284.916748046875,294.1499938964844,288.8651123046875,284.19940185546875,291.6043701171875,289.6751403808594,284.9793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900674922391,4.044450996332216e-09,0.0009900635341182,-0.0096424259245395,0.0,0.0,0.0,-0.0068463454954326,60.0,2.6963424682617188,-0.0,-6.683275444174798e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95758056640625,0.0,0.0,9.291599417338148e-05,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,9.784541180124506e-05,299.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95806884765625,0.0,0.0,7.22685144864954e-05,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0,9.784504800336435e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,0.0004641309496946,284.916748046875,294.1499938964844,288.8651123046875,284.19940185546875,291.6043701171875,289.6751403808594,284.9793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900674922391,4.044450996332216e-09,0.0009900635341182,-0.0096424259245395,0.0,0.0,0.0,-0.0068463454954326,60.0,2.6963424682617188,-0.0,-6.683275444174798e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95635986328125,0.0,0.0,9.302137914346532e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0,9.79563847067766e-05,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,7.235047814901918e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564514160156,0.0,0.0,9.795602090889588e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95391845703125,0.0,0.0,0.0004646574088837,284.9157409667969,294.1499938964844,288.7122497558594,284.1465759277344,291.5542907714844,289.54345703125,284.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911896195262,4.1539394146639105e-09,0.00099118554499,-0.0099291112273931,0.0,0.0,0.0,-0.0069015654735267,60.0,2.593104362487793,-0.0,-6.698434162899505e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95635986328125,0.0,0.0,9.302137914346532e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0,9.79563847067766e-05,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,7.235047814901918e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564514160156,0.0,0.0,9.795602090889588e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95391845703125,0.0,0.0,0.0004646574088837,284.9157409667969,294.1499938964844,288.7122497558594,284.1465759277344,291.5542907714844,289.54345703125,284.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911896195262,4.1539394146639105e-09,0.00099118554499,-0.0099291112273931,0.0,0.0,0.0,-0.0069015654735267,60.0,2.593104362487793,-0.0,-6.698434162899505e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557800292969,0.0,0.0,9.307300206273794e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570617675781,0.0,0.0,9.801074338611215e-05,299.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95623779296875,0.0,0.0,7.239062688313425e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.0,0.0,9.801037958823144e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533386230469,0.0,0.0,0.0004649152979254,284.9152526855469,294.1499938964844,288.6361999511719,284.1197814941406,291.5286560058594,289.47528076171875,284.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917396819218,4.207574288983551e-09,0.0009917354909703,-0.0100695481523871,0.0,0.0,0.0,-0.0069286171346902,60.0,2.541612148284912,-0.0,-6.705866439915553e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.0,0.0,9.311505709774792e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,9.805503214010967e-05,299.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.0,0.0,7.242333231261e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.0,0.0,9.805466834222898e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527587890625,0.0,0.0,0.0004651253984775,284.914794921875,294.1499938964844,288.5604858398437,284.0927734375,291.5023803710937,289.40533447265625,284.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992187182419,4.251266449983859e-09,0.0009921829914674,-0.0101839499548077,0.0,0.0,0.0,-0.0069506517611444,60.0,2.490233898162842,-0.0,-6.711923816737908e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540405273437,0.0,0.0,9.317513467976823e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.0,0.0,9.81182893156074e-05,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545288085937,0.0,0.0,7.247005851240829e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541320800781,0.0,0.0,9.81179327936843e-05,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.0,0.0,0.000465425546281,284.91387939453125,294.1499938964844,288.4104309082031,284.0381774902344,291.4488830566406,289.263427734375,284.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928268846124,4.3136565430756946e-09,0.0009928225772455,-0.0103473095223307,0.0,0.0,0.0,-0.0069821183569729,60.0,2.3875303268432617,-0.0,-6.720578227259466e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540405273437,0.0,0.0,9.317513467976823e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.0,0.0,9.81182893156074e-05,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545288085937,0.0,0.0,7.247005851240829e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541320800781,0.0,0.0,9.81179327936843e-05,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.0,0.0,0.000465425546281,284.91387939453125,294.1499938964844,288.4104309082031,284.0381774902344,291.4488830566406,289.263427734375,284.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928268846124,4.3136565430756946e-09,0.0009928225772455,-0.0103473095223307,0.0,0.0,0.0,-0.0069821183569729,60.0,2.3875303268432617,-0.0,-6.720578227259466e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
