time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173940,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,9.318464435636996e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.0,0.0,9.81282937573269e-05,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533996582031,0.0,0.0,7.247744360938668e-05,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530334472656,0.0,0.0,9.812794451136142e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.0,0.0,0.0004654730728361,284.9129943847656,294.1499938964844,288.2626953125,283.98291015625,291.3936767578125,289.119873046875,284.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929275838658,4.32347269097022e-09,0.0009929232764989,-0.0103730112314224,0.0,0.0,0.0,-0.0069870701991021,60.0,2.285184144973755,-0.0,-6.721940337683918e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,9.318464435636996e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.0,0.0,9.81282937573269e-05,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533996582031,0.0,0.0,7.247744360938668e-05,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530334472656,0.0,0.0,9.812794451136142e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.0,0.0,0.0004654730728361,284.9129943847656,294.1499938964844,288.2626953125,283.98291015625,291.3936767578125,289.119873046875,284.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929275838658,4.32347269097022e-09,0.0009929232764989,-0.0103730112314224,0.0,0.0,0.0,-0.0069870701991021,60.0,2.285184144973755,-0.0,-6.721940337683918e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,9.31530521484092e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530944824219,0.0,0.0,9.809502080315724e-05,299.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,7.245286542456597e-05,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95196533203125,0.0,0.0,9.809467883314936e-05,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495544433594,0.0,0.0,0.0004653153300751,284.91217041015625,294.1499938964844,288.1178894042969,283.9272155761719,291.3369140625,288.9768371582031,284.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925904450938,4.290561683717442e-09,0.0009925861377269,-0.0102868387475609,0.0,0.0,0.0,-0.006970471702516,60.0,2.1834540367126465,-0.0,-6.717373679521188e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,9.31530521484092e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530944824219,0.0,0.0,9.809502080315724e-05,299.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,7.245286542456597e-05,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95196533203125,0.0,0.0,9.809467883314936e-05,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495544433594,0.0,0.0,0.0004653153300751,284.91217041015625,294.1499938964844,288.1178894042969,283.9272155761719,291.3369140625,288.9768371582031,284.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925904450938,4.290561683717442e-09,0.0009925861377269,-0.0102868387475609,0.0,0.0,0.0,-0.006970471702516,60.0,2.1834540367126465,-0.0,-6.717373679521188e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508361816406,0.0,0.0,9.308433072874324e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.0,0.0,9.802265412872656e-05,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512939453125,0.0,0.0,7.239940896397457e-05,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.950927734375,0.0,0.0,9.80223121587187e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.0,0.0,0.0004649720794986,284.9114074707031,294.1499938964844,287.9766845703125,283.8713073730469,291.278564453125,288.83648681640625,284.99639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918574942275,4.219050442344496e-09,0.000991853303276,-0.0100995954126119,0.0,0.0,0.0,-0.006934406235814,60.0,2.0832698345184326,-0.0,-6.70745734510092e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508361816406,0.0,0.0,9.308433072874324e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.0,0.0,9.802265412872656e-05,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512939453125,0.0,0.0,7.239940896397457e-05,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.950927734375,0.0,0.0,9.80223121587187e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.0,0.0,0.0004649720794986,284.9114074707031,294.1499938964844,287.9766845703125,283.8713073730469,291.278564453125,288.83648681640625,284.99639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918574942275,4.219050442344496e-09,0.000991853303276,-0.0100995954126119,0.0,0.0,0.0,-0.006934406235814,60.0,2.0832698345184326,-0.0,-6.70745734510092e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503479003906,0.0,0.0,9.304185368819162e-05,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,9.797792154131456e-05,299.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.0,0.0,7.236636884044856e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,9.79775795713067e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.0,0.0,0.0004647599416784,284.9110412597656,294.1499938964844,287.9075927734375,283.84332275390625,291.2489013671875,288.767578125,284.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.174860901429156e-09,0.0009914003312587,-0.009983891621232,0.0,0.0,0.0,-0.0069121187552809,60.0,2.0338830947875977,-0.0,-6.701333177261405e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498596191406,0.0,0.0,9.299540397478268e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.0,0.0,9.792900527827442e-05,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9502868652344,0.0,0.0,7.233023643493652e-05,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.949951171875,0.0,0.0,9.792867058422416e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.0,0.0,0.000464527925942,284.91070556640625,294.1499938964844,287.8396301269531,283.8153686523437,291.2189025878906,288.6996154785156,284.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909092914313,4.126538222237741e-09,0.000990905216895,-0.0098573630675673,0.0,0.0,0.0,-0.0068877479061484,60.0,1.9851220846176147,-0.0,-6.694639154147809e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,9.289612353313714e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.0,0.0,9.78244497673586e-05,299.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.0,0.0,7.225300942081958e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.0,0.0,9.782411507330836e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.0,0.0,0.0004640320257749,284.9100036621094,294.1499938964844,287.7074279785156,283.7596435546875,291.1580810546875,288.5668029785156,285.0015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898508433252,4.023255506524492e-09,0.0009898468852043,-0.0095869274809956,0.0,0.0,0.0,-0.0068356585688889,60.0,1.889859318733216,-0.0,-6.680343034304316e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,9.289612353313714e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.0,0.0,9.78244497673586e-05,299.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.0,0.0,7.225300942081958e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.0,0.0,9.782411507330836e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.0,0.0,0.0004640320257749,284.9100036621094,294.1499938964844,287.7074279785156,283.7596435546875,291.1580810546875,288.5668029785156,285.0015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898508433252,4.023255506524492e-09,0.0009898468852043,-0.0095869274809956,0.0,0.0,0.0,-0.0068356585688889,60.0,1.889859318733216,-0.0,-6.680343034304316e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.0,0.0,9.279834193876012e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491577148437,0.0,0.0,9.772148041520268e-05,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.0,0.0,7.217695383587852e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.0,0.0,9.772114572115242e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.0,0.0,0.000463543634396,284.9093933105469,294.1499938964844,287.58062744140625,283.704345703125,291.0961303710937,288.4384765625,285.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888082277029,3.921537317097545e-09,0.0009888043859973,-0.0093205869197845,0.0,0.0,0.0,-0.0067843575961887,60.0,1.7982902526855469,-0.0,-6.666278551392679e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.0,0.0,9.279834193876012e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491577148437,0.0,0.0,9.772148041520268e-05,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.0,0.0,7.217695383587852e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.0,0.0,9.772114572115242e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.0,0.0,0.000463543634396,284.9093933105469,294.1499938964844,287.58062744140625,283.704345703125,291.0961303710937,288.4384765625,285.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888082277029,3.921537317097545e-09,0.0009888043859973,-0.0093205869197845,0.0,0.0,0.0,-0.0067843575961887,60.0,1.7982902526855469,-0.0,-6.666278551392679e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.0,0.0,9.272539318772032e-05,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.0,0.0,9.764465357875451e-05,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.0,0.0,7.21202086424455e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.0,0.0,9.764433343661948e-05,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.0,0.0,0.0004631792835425,284.9088134765625,294.1499938964844,287.4598999023437,283.6498107910156,291.0331420898437,288.31396484375,285.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880302241072,3.845635809796022e-09,0.0009880263824015,-0.0091218426823616,0.0,0.0,0.0,-0.0067460765130817,60.0,1.711038589477539,-0.0,-6.655793072241067e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.0,0.0,9.272539318772032e-05,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.0,0.0,9.764465357875451e-05,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.0,0.0,7.21202086424455e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.0,0.0,9.764433343661948e-05,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.0,0.0,0.0004631792835425,284.9088134765625,294.1499938964844,287.4598999023437,283.6498107910156,291.0331420898437,288.31396484375,285.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880302241072,3.845635809796022e-09,0.0009880263824015,-0.0091218426823616,0.0,0.0,0.0,-0.0067460765130817,60.0,1.711038589477539,-0.0,-6.655793072241067e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.0,0.0,9.264475374948232e-05,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.0,0.0,9.755972860148177e-05,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.0,0.0,7.205748261185363e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.0,0.0,9.755940845934674e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.0,0.0,0.0004627765156328,284.90826416015625,294.1499938964844,287.3458557128906,283.5962219238281,290.9692687988281,288.1939392089844,285.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871703805401,3.761738476271148e-09,0.0009871666552498,-0.0089021613821387,0.0,0.0,0.0,-0.0067037637345492,60.0,1.6284314393997192,-0.0,-6.644213357276385e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.0,0.0,9.264475374948232e-05,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.0,0.0,9.755972860148177e-05,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.0,0.0,7.205748261185363e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.0,0.0,9.755940845934674e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.0,0.0,0.0004627765156328,284.90826416015625,294.1499938964844,287.3458557128906,283.5962219238281,290.9692687988281,288.1939392089844,285.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871703805401,3.761738476271148e-09,0.0009871666552498,-0.0089021613821387,0.0,0.0,0.0,-0.0067037637345492,60.0,1.6284314393997192,-0.0,-6.644213357276385e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,9.258134377887473e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.0,0.0,9.74929571384564e-05,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.0,0.0,7.20081661711447e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,9.7492644272279e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.0,0.0,0.0004624598077498,284.90802001953125,294.1499938964844,287.2915344238281,283.56988525390625,290.9370422363281,288.13629150390625,285.0099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864944731816,3.695791450653018e-09,0.0009864907478913,-0.0087294811382889,0.0,0.0,0.0,-0.006670503411442,60.0,1.5887961387634275,-0.0,-6.63511769971592e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.0,0.0,9.251261508325116e-05,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.0,0.0,9.742058318806812e-05,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,7.195470971055329e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.0,0.0,9.742027032189073e-05,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432983398437,0.0,0.0,0.0004621165280696,284.90777587890625,294.1499938964844,287.2391052246094,283.5438842773437,290.9047546386719,288.0797424316406,285.01104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857623372226,3.6243104073463432e-09,0.0009857587283477,-0.0085423085838556,0.0,0.0,0.0,-0.0066344551742076,60.0,1.549880862236023,-0.0,-6.625266024684606e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.0,0.0,9.236078767571598e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.0,0.0,9.726069401949644e-05,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.0,0.0,7.183660636655986e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.0,0.0,9.726038115331904e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.0,0.0,0.0004613581404555,284.9073181152344,294.1499938964844,287.1402893066406,283.4930419921875,290.8396911621094,287.97320556640625,285.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841435821726,3.466403164509302e-09,0.000984140089713,-0.0081288293004035,0.0,0.0,0.0,-0.0065548145212233,60.0,1.4766525030136108,-0.0,-6.603529101312233e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.0,0.0,9.236078767571598e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.0,0.0,9.726069401949644e-05,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.0,0.0,7.183660636655986e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.0,0.0,9.726038115331904e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.0,0.0,0.0004613581404555,284.9073181152344,294.1499938964844,287.1402893066406,283.4930419921875,290.8396911621094,287.97320556640625,285.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841435821726,3.466403164509302e-09,0.000984140089713,-0.0081288293004035,0.0,0.0,0.0,-0.0065548145212233,60.0,1.4766525030136108,-0.0,-6.603529101312233e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439392089844,0.0,0.0,9.220898937201127e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.0,0.0,9.710083395475522e-05,299.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.0,0.0,7.171853940235451e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.0,0.0,9.710052836453542e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418334960937,0.0,0.0,0.0004605998983606,284.90692138671875,294.1499938964844,287.04998779296875,283.4439392089844,290.7743225097656,287.8735656738281,285.015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825255256146,3.308531226764444e-09,0.0009825221495702,-0.0077154375612735,0.0,0.0,0.0,-0.0064751924946904,60.0,1.4085391759872437,-0.0,-6.581831968333064e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439392089844,0.0,0.0,9.220898937201127e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.0,0.0,9.710083395475522e-05,299.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.0,0.0,7.171853940235451e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.0,0.0,9.710052836453542e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418334960937,0.0,0.0,0.0004605998983606,284.90692138671875,294.1499938964844,287.04998779296875,283.4439392089844,290.7743225097656,287.8735656738281,285.015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825255256146,3.308531226764444e-09,0.0009825221495702,-0.0077154375612735,0.0,0.0,0.0,-0.0064751924946904,60.0,1.4085391759872437,-0.0,-6.581831968333064e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.0,0.0,9.20525417313911e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.0,0.0,9.693609172245488e-05,299.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.0,0.0,7.15968562872149e-05,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432983398437,0.0,0.0,9.693578613223508e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.0,0.0,0.0004598184896167,284.90655517578125,294.1499938964844,286.9642944335937,283.39483642578125,290.70867919921875,287.781005859375,285.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098085810896,3.1458353699775902e-09,0.0009808549657464,-0.0072894101031124,0.0,0.0,0.0,-0.0063931387849152,60.0,1.3449296951293943,-0.0,-6.559510268289159e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.0,0.0,9.20525417313911e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.0,0.0,9.693609172245488e-05,299.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.0,0.0,7.15968562872149e-05,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432983398437,0.0,0.0,9.693578613223508e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.0,0.0,0.0004598184896167,284.90655517578125,294.1499938964844,286.9642944335937,283.39483642578125,290.70867919921875,287.781005859375,285.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098085810896,3.1458353699775902e-09,0.0009808549657464,-0.0072894101031124,0.0,0.0,0.0,-0.0063931387849152,60.0,1.3449296951293943,-0.0,-6.559510268289159e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.0,0.0,9.184123337036e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.0,0.0,9.671356383478268e-05,299.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.0,0.0,7.14324924047105e-05,298.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.0,0.0,9.671326552052052e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94049072265625,0.0,0.0,0.0004587629809975,284.9062194824219,294.1499938964844,286.8788452148437,283.3439025878906,290.6428527832031,287.6972351074219,285.0194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786060545593,2.926095810096285e-09,0.0009786031441763,-0.0067140045575797,0.0,0.0,0.0,-0.0062823151238262,60.0,1.282691240310669,-0.0,-6.529420915057926e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.0,0.0,9.184123337036e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.0,0.0,9.671356383478268e-05,299.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.0,0.0,7.14324924047105e-05,298.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.0,0.0,9.671326552052052e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94049072265625,0.0,0.0,0.0004587629809975,284.9062194824219,294.1499938964844,286.8788452148437,283.3439025878906,290.6428527832031,287.6972351074219,285.0194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786060545593,2.926095810096285e-09,0.0009786031441763,-0.0067140045575797,0.0,0.0,0.0,-0.0062823151238262,60.0,1.282691240310669,-0.0,-6.529420915057926e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.0,0.0,9.172316640615465e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432983398437,0.0,0.0,9.658923227107152e-05,299.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.0,0.0,7.134066254366189e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.0,0.0,9.658893395680934e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.940185546875,0.0,0.0,0.000458173250081,284.90606689453125,294.1499938964844,286.8362121582031,283.3178100585937,290.60986328125,287.65875244140625,285.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773483034223,2.8033273480332355e-09,0.0009773455094546,-0.0063925222493708,0.0,0.0,0.0,-0.0062204003334045,60.0,1.2517297267913818,-0.0,-6.512640737810217e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.0,0.0,9.15889031603001e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.0,0.0,9.64478385867551e-05,299.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.0,0.0,7.123623072402552e-05,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.0,0.0,9.644754754845052e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398803710937,0.0,0.0,0.0004575025814119,284.9059143066406,294.1499938964844,286.793701171875,283.2913513183594,290.5768737792969,287.6219482421875,285.0213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759166277945,2.6637130279283383e-09,0.0009759139502421,-0.00602692598477,0.0,0.0,0.0,-0.0061499830335378,60.0,1.2208428382873535,-0.0,-6.49358398163713e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.0,0.0,9.137786400970072e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423522949219,0.0,0.0,9.622560173738748e-05,299.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416809082031,0.0,0.0,7.107208512024954e-05,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413757324219,0.0,0.0,9.622531069908292e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393005371094,0.0,0.0,0.0004564484406728,284.9056701660156,294.1499938964844,286.7089233398437,283.2373962402344,290.5107116699219,287.55419921875,285.0232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736673091538,2.4442607937658067e-09,0.000973664864432,-0.0054522594437003,0.0,0.0,0.0,-0.0060393032617866,60.0,1.1597484350204468,-0.0,-6.463686474944552e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.0,0.0,9.137786400970072e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423522949219,0.0,0.0,9.622560173738748e-05,299.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416809082031,0.0,0.0,7.107208512024954e-05,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413757324219,0.0,0.0,9.622531069908292e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393005371094,0.0,0.0,0.0004564484406728,284.9056701660156,294.1499938964844,286.7089233398437,283.2373962402344,290.5107116699219,287.55419921875,285.0232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736673091538,2.4442607937658067e-09,0.000973664864432,-0.0054522594437003,0.0,0.0,0.0,-0.0060393032617866,60.0,1.1597484350204468,-0.0,-6.463686474944552e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407043457031,0.0,0.0,9.118460002355278e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.0,0.0,9.602208592696115e-05,299.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94110107421875,0.0,0.0,7.092176383594051e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407958984375,0.0,0.0,9.60218021646142e-05,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9387512207031,0.0,0.0,0.0004554831248242,284.90545654296875,294.1499938964844,286.62457275390625,283.1822204589844,290.4444274902344,287.4916381835937,285.0251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716075728647,2.2432948831863087e-09,0.0009716053027659,-0.0049259969964623,0.0,0.0,0.0,-0.0059379478916525,60.0,1.0993801355361938,-0.0,-6.436367527840049e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407043457031,0.0,0.0,9.118460002355278e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.0,0.0,9.602208592696115e-05,299.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94110107421875,0.0,0.0,7.092176383594051e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407958984375,0.0,0.0,9.60218021646142e-05,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9387512207031,0.0,0.0,0.0004554831248242,284.90545654296875,294.1499938964844,286.62457275390625,283.1822204589844,290.4444274902344,287.4916381835937,285.0251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716075728647,2.2432948831863087e-09,0.0009716053027659,-0.0049259969964623,0.0,0.0,0.0,-0.0059379478916525,60.0,1.0993801355361938,-0.0,-6.436367527840049e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9401550292969,0.0,0.0,9.09862865228206e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411926269531,0.0,0.0,9.581325139151886e-05,299.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405517578125,0.0,0.0,7.076751353451982e-05,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94024658203125,0.0,0.0,9.581296762917192e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.0,0.0,0.0004544925468508,284.9052734375,294.1499938964844,286.540771484375,283.1260681152344,290.3779296875,287.4364624023437,285.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694939362816,2.037075619298889e-09,0.0009694919572211,-0.0043859737925231,0.0,0.0,0.0,-0.0058339424431324,60.0,1.0398075580596924,-0.0,-6.408394170875908e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9401550292969,0.0,0.0,9.09862865228206e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411926269531,0.0,0.0,9.581325139151886e-05,299.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405517578125,0.0,0.0,7.076751353451982e-05,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94024658203125,0.0,0.0,9.581296762917192e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.0,0.0,0.0004544925468508,284.9052734375,294.1499938964844,286.540771484375,283.1260681152344,290.3779296875,287.4364624023437,285.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694939362816,2.037075619298889e-09,0.0009694919572211,-0.0043859737925231,0.0,0.0,0.0,-0.0058339424431324,60.0,1.0398075580596924,-0.0,-6.408394170875908e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.0,0.0,9.075291018234566e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.0,0.0,9.556748409522696e-05,299.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400329589844,0.0,0.0,7.058599294396117e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397277832031,0.0,0.0,9.556720760883763e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.937744140625,0.0,0.0,0.0004533267929218,284.9051513671875,294.1499938964844,286.4574890136719,283.06915283203125,290.31134033203125,287.3894348144531,285.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670068975538,1.7944019603532981e-09,0.0009670050931163,-0.0037504828069359,0.0,0.0,0.0,-0.005711552221328,60.0,0.9806542992591858,-0.0,-6.375554306714548e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.0,0.0,9.075291018234566e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.0,0.0,9.556748409522696e-05,299.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400329589844,0.0,0.0,7.058599294396117e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397277832031,0.0,0.0,9.556720760883763e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.937744140625,0.0,0.0,0.0004533267929218,284.9051513671875,294.1499938964844,286.4574890136719,283.06915283203125,290.31134033203125,287.3894348144531,285.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670068975538,1.7944019603532981e-09,0.0009670050931163,-0.0037504828069359,0.0,0.0,0.0,-0.005711552221328,60.0,0.9806542992591858,-0.0,-6.375554306714548e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.0,0.0,9.06264831428416e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403991699219,0.0,0.0,9.543434862280264e-05,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93975830078125,0.0,0.0,7.048765837680548e-05,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.0,0.0,9.543407941237092e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375,0.0,0.0,0.0004526952980086,284.90509033203125,294.1499938964844,286.4161071777344,283.0404357910156,290.27801513671875,287.3686828613281,285.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656597976572,1.662946225167161e-09,0.0009656581096351,-0.0034062368795275,0.0,0.0,0.0,-0.0056452546268701,60.0,0.951201558113098,-0.0,-6.35779997537611e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,9.049767686519772e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9401550292969,0.0,0.0,9.529871022095904e-05,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395446777344,0.0,0.0,7.038746844045818e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9392395019531,0.0,0.0,9.52984337345697e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.937255859375,0.0,0.0,0.0004520518996287,284.905029296875,294.1499938964844,286.3748779296875,283.0116271972656,290.2446594238281,287.3514709472656,285.0302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642867371439,1.5290122501454562e-09,0.0009642852237448,-0.003055500332266,0.0,0.0,0.0,-0.0055777044035494,60.0,0.9219564199447632,-0.0,-6.339737268490353e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.0,0.0,9.027092164615168e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.939697265625,0.0,0.0,9.505992056801917e-05,299.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390563964844,0.0,0.0,7.021109922789037e-05,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93878173828125,0.0,0.0,9.505965135758744e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.0,0.0,0.0004509192367549,284.90496826171875,294.1499938964844,286.2929382324219,282.9537353515625,290.1778869628906,287.3227233886719,285.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618698968552,1.293227303023059e-09,0.0009618686162866,-0.0024380411487072,0.0,0.0,0.0,-0.0054587866179645,60.0,0.8640710711479187,-0.0,-6.307999456112158e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
