time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176280,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.0,0.0,9.027092164615168e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.939697265625,0.0,0.0,9.505992056801917e-05,299.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390563964844,0.0,0.0,7.021109922789037e-05,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93878173828125,0.0,0.0,9.505965135758744e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.0,0.0,0.0004509192367549,284.90496826171875,294.1499938964844,286.2929382324219,282.9537353515625,290.1778869628906,287.3227233886719,285.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618698968552,1.293227303023059e-09,0.0009618686162866,-0.0024380411487072,0.0,0.0,0.0,-0.0054587866179645,60.0,0.8640710711479187,-0.0,-6.307999456112158e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382629394531,0.0,0.0,9.01305174920708e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9392395019531,0.0,0.0,9.491206583334132e-05,299.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386291503906,0.0,0.0,7.01018943800591e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383544921875,0.0,0.0,9.49117966229096e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364318847656,0.0,0.0,0.0004502179508563,284.9049072265625,294.1499938964844,286.2117919921875,282.8956604003906,290.1109924316406,287.3008728027344,285.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009603731450624,1.1472188754524382e-09,0.0009603719809092,-0.0020556817762553,0.0,0.0,0.0,-0.0053851469419896,60.0,0.8075504899024963,-0.0,-6.28838634497697e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382629394531,0.0,0.0,9.01305174920708e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9392395019531,0.0,0.0,9.491206583334132e-05,299.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386291503906,0.0,0.0,7.01018943800591e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383544921875,0.0,0.0,9.49117966229096e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364318847656,0.0,0.0,0.0004502179508563,284.9049072265625,294.1499938964844,286.2117919921875,282.8956604003906,290.1109924316406,287.3008728027344,285.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009603731450624,1.1472188754524382e-09,0.0009603719809092,-0.0020556817762553,0.0,0.0,0.0,-0.0053851469419896,60.0,0.8075504899024963,-0.0,-6.28838634497697e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,9.005973697640002e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377746582031,0.0,0.0,9.483752364758402e-05,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371337890625,0.0,0.0,7.004683720879257e-05,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,9.483726171310992e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349670410156,0.0,0.0,0.0004498643975239,284.90338134765625,294.1499938964844,286.1314697265625,282.8376159667969,290.0430603027344,287.2814025878906,285.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732251055538,1.08666586839945e-09,0.0009732240578159,-0.0018836357630789,0.0,0.0,0.0,-0.005422328133136,60.0,0.7424924969673157,-0.0,-6.278506248236226e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,9.005973697640002e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377746582031,0.0,0.0,9.483752364758402e-05,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371337890625,0.0,0.0,7.004683720879257e-05,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,9.483726171310992e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349670410156,0.0,0.0,0.0004498643975239,284.90338134765625,294.1499938964844,286.1314697265625,282.8376159667969,290.0430603027344,287.2814025878906,285.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732251055538,1.08666586839945e-09,0.0009732240578159,-0.0018836357630789,0.0,0.0,0.0,-0.005422328133136,60.0,0.7424924969673157,-0.0,-6.278506248236226e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364318847656,0.0,0.0,9.004712774185464e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,9.482424502493814e-05,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.0,0.0,7.003702194197103e-05,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365234375,0.0,0.0,9.482398309046404e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0004498014750424,284.9034118652344,294.1499938964844,286.0520324707031,282.7798156738281,289.977294921875,287.262451171875,285.03619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594833827577,1.0604306321937427e-09,0.0009594822768121,-0.0018284049583598,0.0,0.0,0.0,-0.0053413743153214,60.0,0.6905359029769897,-0.0,-6.27674268116607e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364318847656,0.0,0.0,9.004712774185464e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,9.482424502493814e-05,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.0,0.0,7.003702194197103e-05,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365234375,0.0,0.0,9.482398309046404e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0004498014750424,284.9034118652344,294.1499938964844,286.0520324707031,282.7798156738281,289.977294921875,287.262451171875,285.03619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594833827577,1.0604306321937427e-09,0.0009594822768121,-0.0018284049583598,0.0,0.0,0.0,-0.0053413743153214,60.0,0.6905359029769897,-0.0,-6.27674268116607e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.936279296875,0.0,0.0,9.00388477020897e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372253417969,0.0,0.0,9.481552115175872e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93658447265625,0.0,0.0,7.003058271948248e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,9.481526649324223e-05,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345092773437,0.0,0.0,0.0004497601184993,284.9034729003906,294.1499938964844,286.0126647949219,282.75103759765625,289.9437255859375,287.25311279296875,285.0368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000956886971835,1.0493880209239135e-09,0.0009568859240971,-0.0018019704148173,0.0,0.0,0.0,-0.0053233234211802,60.0,0.6657341122627258,-0.0,-6.275585207049518e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.0,0.0,9.00671147974208e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.0,0.0,9.484527981840074e-05,299.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.0,0.0,7.005256338743493e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.0,0.0,9.484502515988424e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.0,0.0,0.0004499013011809,284.92138671875,294.1499938964844,285.9735717773437,282.7223815917969,289.914306640625,287.242919921875,285.0375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008657715516164,9.908491804822006e-10,0.0008657705620862,-0.0017391863511875,0.0,0.0,0.0,-0.004838821478188,60.0,0.5932940244674683,-0.0,-6.279521613805629e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,9.001960279420018e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596252441406,0.0,0.0,9.479525033384562e-05,299.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.0,0.0,7.001560879871249e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95849609375,0.0,0.0,9.479500295128672e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568786621094,0.0,0.0,0.000449664046755,284.9380798339844,294.1499938964844,285.8961181640625,282.66558837890625,289.85162353515625,287.2249450683594,285.038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008759207557886,9.5165819669063e-10,0.0008759198244661,-0.0016260037664324,0.0,0.0,0.0,-0.0048720897175371,60.0,0.5408211946487427,-0.0,-6.272892960623723e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,9.001960279420018e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596252441406,0.0,0.0,9.479525033384562e-05,299.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.0,0.0,7.001560879871249e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95849609375,0.0,0.0,9.479500295128672e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568786621094,0.0,0.0,0.000449664046755,284.9380798339844,294.1499938964844,285.8961181640625,282.66558837890625,289.85162353515625,287.2249450683594,285.038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008759207557886,9.5165819669063e-10,0.0008759198244661,-0.0016260037664324,0.0,0.0,0.0,-0.0048720897175371,60.0,0.5408211946487427,-0.0,-6.272892960623723e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116271972656,0.0,0.0,9.01564853847958e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01239013671875,0.0,0.0,9.49393870541826e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01483154296875,0.0,0.0,7.012206333456561e-05,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,9.493913967162372e-05,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094909667969,0.0,0.0,0.0004503478121478,285.0136413574219,294.1499938964844,285.8197631835937,282.60955810546875,289.8075866699219,287.2071838378906,285.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004016708699055,6.365268312436e-10,0.000401670258725,-0.00127176893875,0.0,0.0,0.0,-0.0023455957416445,60.0,0.3442249596118927,-0.0,-6.291975296335296e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116271972656,0.0,0.0,9.01564853847958e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01239013671875,0.0,0.0,9.49393870541826e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01483154296875,0.0,0.0,7.012206333456561e-05,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,9.493913967162372e-05,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094909667969,0.0,0.0,0.0004503478121478,285.0136413574219,294.1499938964844,285.8197631835937,282.60955810546875,289.8075866699219,287.2071838378906,285.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004016708699055,6.365268312436e-10,0.000401670258725,-0.00127176893875,0.0,0.0,0.0,-0.0023455957416445,60.0,0.3442249596118927,-0.0,-6.291975296335296e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,3.359634865773842e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131225585937,0.0,0.0,3.53786708728876e-05,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155639648437,0.0,0.0,2.613062497403007e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0112609863281,0.0,0.0,3.537857992341742e-05,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102233886719,0.0,0.0,0.0001678197877481,285.0133056640625,294.1499938964844,285.7445678710937,282.5545349121094,289.7645263671875,287.19549560546875,285.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005606592749245,6.133743513103692e-10,0.0005606586928479,-0.0010519126662984,0.0,0.0,0.0,-0.003110165707767,60.0,0.3107043504714966,-0.0,-8.737295331684436e-09,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,3.359634865773842e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131225585937,0.0,0.0,3.53786708728876e-05,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155639648437,0.0,0.0,2.613062497403007e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0112609863281,0.0,0.0,3.537857992341742e-05,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102233886719,0.0,0.0,0.0001678197877481,285.0133056640625,294.1499938964844,285.7445678710937,282.5545349121094,289.7645263671875,287.19549560546875,285.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005606592749245,6.133743513103692e-10,0.0005606586928479,-0.0010519126662984,0.0,0.0,0.0,-0.003110165707767,60.0,0.3107043504714966,-0.0,-8.737295331684436e-09,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,2.452682201692369e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,2.582799606898334e-05,298.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,1.9076511307503097e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,2.5827928766375408e-05,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,0.0001225158775923,285.07861328125,294.1499938964844,285.67059326171875,282.50067138671875,289.7057800292969,287.1778564453125,285.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003856162948068,4.2501357988555805e-10,0.0003856158582493,-0.0007317521376535,0.0,0.0,0.0,-0.0021411664783954,60.0,0.1702915132045745,-0.0,-4.6566661637825746e-09,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,2.452682201692369e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,2.582799606898334e-05,298.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,1.9076511307503097e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,2.5827928766375408e-05,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,0.0001225158775923,285.07861328125,294.1499938964844,285.67059326171875,282.50067138671875,289.7057800292969,287.1778564453125,285.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003856162948068,4.2501357988555805e-10,0.0003856158582493,-0.0007317521376535,0.0,0.0,0.0,-0.0021411664783954,60.0,0.1702915132045745,-0.0,-4.6566661637825746e-09,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,9.013628732645884e-05,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.491811215411872e-05,298.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,7.010634726611897e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,9.491787204751744e-05,298.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0004502469673752,285.1415100097656,294.1499938964844,285.63409423828125,282.4742736816406,289.6683349609375,287.17547607421875,285.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,9.806173329707236e-05,1.3518876296192414e-10,-9.806187154026702e-05,-0.0004534754552878,0.0,0.0,0.0,0.0003932696708943,60.0,0.3215900957584381,-0.0,-6.289145204618762e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,2.1669515263056383e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.2819107471150343e-05,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,1.6854150089784525e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,2.281904744450003e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,0.0001082431263057,285.1426696777344,294.1499938964844,285.5979309082031,282.4481811523437,289.6622009277344,287.1770935058594,285.04351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002309374540345,2.6997604152256827e-10,0.0002309371775481,-0.0004788345249835,0.0,0.0,0.0,-0.0012922673486173,60.0,0.1880685240030288,-0.0,-3.6348852816558974e-09,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,1.2840566341765223e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,1.3521771506930236e-05,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,9.987155863200314e-06,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,1.3521736946131568e-05,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,6.414093513740227e-05,285.1473083496094,294.1499938964844,285.526611328125,282.3972473144531,289.6568603515625,287.1802062988281,285.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560735545353,1.784651176839347e-10,0.0001560733653604,-0.000313114549499,0.0,0.0,0.0,-0.0008707710076123,60.0,0.0771413743495941,-0.0,-1.2763230472501164e-09,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,1.2840566341765223e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,1.3521771506930236e-05,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,9.987155863200314e-06,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,1.3521736946131568e-05,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,6.414093513740227e-05,285.1473083496094,294.1499938964844,285.526611328125,282.3972473144531,289.6568603515625,287.1802062988281,285.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560735545353,1.784651176839347e-10,0.0001560733653604,-0.000313114549499,0.0,0.0,0.0,-0.0008707710076123,60.0,0.0771413743495941,-0.0,-1.2763230472501164e-09,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,9.61525620368775e-06,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,1.0125356311618816e-05,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,7.478569841623539e-06,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,1.0125329936272465e-05,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,4.802993862540461e-05,285.1559753417969,294.1499938964844,285.4566955566406,282.3480224609375,289.6545104980469,287.1829528808594,285.0455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001024557786877,1.1977870084667328e-10,0.0001024556549964,-0.0002124446473317,0.0,0.0,0.0,-0.0005733183934353,60.0,0.0546911992132663,-0.0,-7.156719661338681e-10,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,9.61525620368775e-06,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,1.0125356311618816e-05,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,7.478569841623539e-06,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,1.0125329936272465e-05,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,4.802993862540461e-05,285.1559753417969,294.1499938964844,285.4566955566406,282.3480224609375,289.6545104980469,287.1829528808594,285.0455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001024557786877,1.1977870084667328e-10,0.0001024556549964,-0.0002124446473317,0.0,0.0,0.0,-0.0005733183934353,60.0,0.0546911992132663,-0.0,-7.156719661338681e-10,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,7.0816854531585705e-06,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,7.4573763413354754e-06,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,5.508004960574908e-06,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,7.457357241946738e-06,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,3.5374294384382665e-05,285.1572265625,294.1499938964844,285.3882751464844,282.3007202148437,289.6532592773437,287.18414306640625,285.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.545820699306205e-05,8.821662844660239e-11,7.545811968157068e-05,-0.0001564650447107,0.0,0.0,0.0,-0.0004222464631311,60.0,0.0261931866407394,-0.0,-3.8820890946311687e-10,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,7.0816854531585705e-06,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,7.4573763413354754e-06,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,5.508004960574908e-06,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,7.457357241946738e-06,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,3.5374294384382665e-05,285.1572265625,294.1499938964844,285.3882751464844,282.3007202148437,289.6532592773437,287.18414306640625,285.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.545820699306205e-05,8.821662844660239e-11,7.545811968157068e-05,-0.0001564650447107,0.0,0.0,0.0,-0.0004222464631311,60.0,0.0261931866407394,-0.0,-3.8820890946311687e-10,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,5.280001914798049e-06,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,5.560111276281532e-06,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,4.106688265892444e-06,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,5.560097179113654e-06,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,2.6374558729003184e-05,285.1579284667969,294.1499938964844,285.3213806152344,282.2555236816406,289.6525573730469,287.184814453125,285.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-5.626066558761522e-05,6.577317857026088e-11,5.626060010399669e-05,-0.0001166582514997,0.0,0.0,0.0,-0.0003148214891552,60.0,0.0154628353193402,-0.0,-2.1580444375945968e-10,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,5.280001914798049e-06,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,5.560111276281532e-06,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,4.106688265892444e-06,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,5.560097179113654e-06,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,2.6374558729003184e-05,285.1579284667969,294.1499938964844,285.3213806152344,282.2555236816406,289.6525573730469,287.184814453125,285.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-5.626066558761522e-05,6.577317857026088e-11,5.626060010399669e-05,-0.0001166582514997,0.0,0.0,0.0,-0.0003148214891552,60.0,0.0154628353193402,-0.0,-2.1580444375945968e-10,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,4.450823325896636e-06,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,4.686944066634169e-06,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,3.461768301349366e-06,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,4.686932243203046e-06,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,2.223266346845776e-05,285.1581420898437,294.1499938964844,285.2885437011719,282.2337646484375,289.6523742675781,287.1850280761719,285.0477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.742540113511495e-05,5.5444055596653996e-11,4.742534292745404e-05,-9.83380596153438e-05,0.0,0.0,0.0,-0.0002653814153745,60.0,0.0118369022384285,-0.0,-1.5334616909612464e-10,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,3.641414878075011e-06,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,3.834595645457739e-06,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,2.8322256184765138e-06,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,3.83458609576337e-06,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,1.818952296162024e-05,285.1581726074219,294.1499938964844,285.2561340332031,282.21258544921875,289.6522521972656,287.1851501464844,285.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.880092481267639e-05,4.5361367440044376e-11,3.88008811569307e-05,-8.045487629715353e-05,0.0,0.0,0.0,-0.0002171208761865,60.0,0.0074123670347034,-0.0,-1.0264376154589527e-10,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,2.205153805334703e-06,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,2.322139607713325e-06,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,1.7151280644611688e-06,298.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,2.3221336959977634e-06,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,1.101514044421492e-05,285.158203125,294.1499938964844,285.1925354003906,282.172119140625,289.65216064453125,287.1852722167969,285.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.349704118387308e-05,2.746985972024163e-11,2.3497013899032027e-05,-4.872174758929759e-05,0.0,0.0,0.0,-0.0001314838882535,60.0,0.0027520193252712,-0.0,-3.764176817466769e-11,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,2.205153805334703e-06,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,2.322139607713325e-06,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,1.7151280644611688e-06,298.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,2.3221336959977634e-06,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,1.101514044421492e-05,285.158203125,294.1499938964844,285.1925354003906,282.172119140625,289.65216064453125,287.1852722167969,285.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.349704118387308e-05,2.746985972024163e-11,2.3497013899032027e-05,-4.872174758929759e-05,0.0,0.0,0.0,-0.0001314838882535,60.0,0.0027520193252712,-0.0,-3.764176817466769e-11,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,1.4541190012096197e-06,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,1.531261659692973e-06,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,1.130987016040308e-06,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,1.5312576806536526e-06,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,7.26358621250256e-06,285.1582336425781,294.1499938964844,285.1499938964844,282.1458740234375,289.6521301269531,287.185302734375,285.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5494442777708173e-05,1.811418896824345e-11,1.5494424587814137e-05,-3.21281113428995e-05,0.0,0.0,0.0,-8.670325041748583e-05,60.0,0.0017985888989642,-0.0,-1.6367870600553225e-11,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,1.1435013220761905e-06,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,1.204165300805471e-06,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,8.893943572729768e-07,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,1.2041622312608524e-06,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,5.711995072488207e-06,285.1582336425781,294.1499938964844,285.1307067871094,282.1342468261719,289.6521301269531,287.185302734375,285.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2186803360236809e-05,1.4246828543285071e-11,1.218678880832158e-05,-2.52684567385586e-05,0.0,0.0,0.0,-6.819417467340827e-05,60.0,0.0014086369192227,-0.0,-1.0121983112787447e-11,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,5.50476102034736e-07,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,5.796794653178949e-07,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,4.281501730929449e-07,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,5.796779305455857e-07,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,2.749727173068095e-06,285.1582336425781,294.1499938964844,285.0706787109375,282.0992126464844,289.6521301269531,287.185302734375,285.0502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.8656833061832e-06,6.857423049538847e-12,5.865676484972937e-06,-1.2162608072685543e-05,0.0,0.0,0.0,-3.282296529505402e-05,60.0,0.0006429392960853,-0.0,-2.3456822421941137e-12,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,5.50476102034736e-07,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,5.796794653178949e-07,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,4.281501730929449e-07,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,5.796779305455857e-07,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,2.749727173068095e-06,285.1582336425781,294.1499938964844,285.0706787109375,282.0992126464844,289.6521301269531,287.185302734375,285.0502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.8656833061832e-06,6.857423049538847e-12,5.865676484972937e-06,-1.2162608072685543e-05,0.0,0.0,0.0,-3.282296529505402e-05,60.0,0.0006429392960853,-0.0,-2.3456822421941137e-12,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,2.0977330450477893e-07,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.209020095733649e-07,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,1.631578214755791e-07,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,2.2090144113917642e-07,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,1.0478554486326177e-06,285.1582336425781,294.1499938964844,285.0125427246094,282.0671691894531,289.6521301269531,287.185302734375,285.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.235320152976783e-06,2.613250111097032e-12,2.235317651866353e-06,-4.634955075744074e-06,0.0,0.0,0.0,-1.2508317013271151e-05,60.0,0.0002612993703223,-0.0,-3.406376743175788e-13,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,2.0977330450477893e-07,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.209020095733649e-07,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,1.631578214755791e-07,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,2.2090144113917642e-07,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,1.0478554486326177e-06,285.1582336425781,294.1499938964844,285.0125427246094,282.0671691894531,289.6521301269531,287.185302734375,285.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.235320152976783e-06,2.613250111097032e-12,2.235317651866353e-06,-4.634955075744074e-06,0.0,0.0,0.0,-1.2508317013271151e-05,60.0,0.0002612993703223,-0.0,-3.406376743175788e-13,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,8.912019211493316e-08,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,9.384811505697145e-08,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,6.931604445981068e-08,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,9.384787347244129e-08,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,4.451713948583347e-07,285.1582336425781,294.1499938964844,284.98419189453125,282.05230712890625,289.6521301269531,287.185302734375,285.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-9.496859547653004e-07,1.1102171699334253e-12,9.49684817896923e-07,-1.9691626675921725e-06,0.0,0.0,0.0,-5.314199370332062e-06,60.0,0.0001281777076655,-0.0,-6.148150022942944e-14,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
