time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178560,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,4.819585441850904e-08,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,5.0752696267863946e-08,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,3.748584731511073e-08,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,5.0752564817457824e-08,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,2.407469708032295e-07,285.1582336425781,294.1499938964844,284.9563293457031,282.0382995605469,289.6521301269531,287.185302734375,285.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.14028045017767e-07,6.008465209747519e-13,5.140274197401595e-07,-1.0655905953171896e-06,0.0,0.0,0.0,-2.876317012123764e-06,60.0,8.211507520172745e-05,-0.0,-1.798090688387259e-14,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,6.518830364399264e-09,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,6.864661283856321e-09,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,5.0702264609014955e-09,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,6.864643964377137e-09,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,3.25627311781318e-08,285.1582336425781,294.1499938964844,284.9021301269531,282.0127258300781,289.6521301269531,287.185302734375,285.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.947862374317992e-08,8.122871814194787e-14,6.947854558347899e-08,-1.440544963315915e-07,0.0,0.0,0.0,-3.887689672410488e-07,60.0,3.0861996492603794e-05,-0.0,-3.2895130664573633e-16,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,6.518830364399264e-09,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,6.864661283856321e-09,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,5.0702264609014955e-09,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,6.864643964377137e-09,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,3.25627311781318e-08,285.1582336425781,294.1499938964844,284.9021301269531,282.0127258300781,289.6521301269531,287.185302734375,285.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.947862374317992e-08,8.122871814194787e-14,6.947854558347899e-08,-1.440544963315915e-07,0.0,0.0,0.0,-3.887689672410488e-07,60.0,3.0861996492603794e-05,-0.0,-3.2895130664573633e-16,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,1.0233642926127384e-11,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,1.077654892406299e-11,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,7.959539277679895e-12,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,1.0776521168487374e-11,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,5.1118890370682735e-11,285.1582336425781,294.1499938964844,284.8500061035156,281.9906921386719,289.6521301269531,287.185302734375,285.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0085862700570658e-10,1.266440781691675e-16,1.0085850210561631e-10,-2.1332718924682576e-10,0.0,0.0,0.0,-5.67524693906307e-10,60.0,1.5000653547758702e-05,-0.0,-8.10686174735355e-22,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,1.0233642926127384e-11,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,1.077654892406299e-11,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,7.959539277679895e-12,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,1.0776521168487374e-11,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,5.1118890370682735e-11,285.1582336425781,294.1499938964844,284.8500061035156,281.9906921386719,289.6521301269531,287.185302734375,285.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0085862700570658e-10,1.266440781691675e-16,1.0085850210561631e-10,-2.1332718924682576e-10,0.0,0.0,0.0,-5.67524693906307e-10,60.0,1.5000653547758702e-05,-0.0,-8.10686174735355e-22,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,2.0467286719616506e-12,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.155309784812598e-12,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,1.591907812167892e-12,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,2.155304146961301e-12,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,1.0223777553719504e-11,285.1582336425781,294.1499938964844,284.79931640625,281.9725341796875,289.6521301269531,287.185302734375,285.0529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.774635382563061e-11,3.8372723327877736e-17,2.774631566171415e-11,-5.4372461394391885e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,1.0693952390283812e-05,-0.0,-3.242744648454322e-23,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,2.0467286719616506e-12,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.155309784812598e-12,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,1.591907812167892e-12,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,2.155304146961301e-12,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,1.0223777553719504e-11,285.1582336425781,294.1499938964844,284.79931640625,281.9725341796875,289.6521301269531,287.185302734375,285.0529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.774635382563061e-11,3.8372723327877736e-17,2.774631566171415e-11,-5.4372461394391885e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,1.0693952390283812e-05,-0.0,-3.242744648454322e-23,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,5.11682167990413e-13,298.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,5.388274462031495e-13,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,3.97976953041973e-13,298.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,5.388260367403256e-13,298.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,2.555944388429876e-12,285.1582336425781,294.1499938964844,284.7493896484375,281.958251953125,289.6521301269531,287.185302734375,285.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.710878380777885e-12,1.4777376502467926e-17,6.710863635628339e-12,-1.3375333826615154e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,8.357929800695274e-06,-0.0,-2.0267154052839512e-24,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,5.11682167990413e-13,298.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,5.388274462031495e-13,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,3.97976953041973e-13,298.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,5.388260367403256e-13,298.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,2.555944388429876e-12,285.1582336425781,294.1499938964844,284.7493896484375,281.958251953125,289.6521301269531,287.185302734375,285.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.710878380777885e-12,1.4777376502467926e-17,6.710863635628339e-12,-1.3375333826615154e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,8.357929800695274e-06,-0.0,-2.0267154052839512e-24,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0,285.1582336425781,294.1499938964844,284.7247314453125,281.9524841308594,289.6521301269531,287.185302734375,285.0535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.8504841556349386e-12,1.3226202750055412e-17,6.850470711528001e-12,-9.157665077641486e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,7.671692401345354e-06,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,2.558410839952065e-13,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.694137231015748e-13,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,1.989884765209865e-13,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,2.694130183701628e-13,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,1.277972194214938e-12,285.1582336425781,294.1499938964844,284.70025634765625,281.9476013183594,289.6521301269531,287.185302734375,285.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,1.23559387547878e-12,6.575443150460616e-18,-1.235600489112032e-12,2.4122628265559054e-13,0.0,0.0,0.0,0.0,60.0,7.088267466315301e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,284.6519470214844,281.9402160644531,289.6521301269531,287.185302734375,285.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.102952919909216e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.111331003921805e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,284.6519470214844,281.9402160644531,289.6521301269531,287.185302734375,285.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.102952919909216e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.111331003921805e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,284.6044616699219,281.93585205078125,289.6521301269531,287.185302734375,285.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.102952919909216e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.487464022735367e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,284.6044616699219,281.93585205078125,289.6521301269531,287.185302734375,285.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.102952919909216e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.487464022735367e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,284.557861328125,281.9341735839844,289.6521301269531,287.185302734375,285.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.102952919909216e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.019376203563297e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,284.557861328125,281.9341735839844,289.6521301269531,287.185302734375,285.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.102952919909216e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.019376203563297e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0,285.1582336425781,294.1499938964844,284.5121154785156,281.9349365234375,289.6521301269531,287.185302734375,285.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-4.232683214339117e-12,1.014752005537491e-17,4.23267323967913e-12,-3.6815515913612976e-12,0.0,0.0,0.0,0.0,60.0,4.635974619304761e-06,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0,285.1582336425781,294.1499938964844,284.5121154785156,281.9349365234375,289.6521301269531,287.185302734375,285.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-4.232683214339117e-12,1.014752005537491e-17,4.23267323967913e-12,-3.6815515913612976e-12,0.0,0.0,0.0,0.0,60.0,4.635974619304761e-06,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0,285.1582336425781,294.1499938964844,284.48956298828125,281.9361267089844,289.6521301269531,287.185302734375,285.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.1890587256133125e-12,6.0583861980338266e-18,-1.1890647971454782e-12,1.6471160373121574e-12,0.0,0.0,0.0,0.0,60.0,4.4663966036750935e-06,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,2.558410839952065e-13,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.694137231015748e-13,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,1.989884765209865e-13,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,2.694130183701628e-13,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,1.277972194214938e-12,285.1582336425781,294.1499938964844,284.4672546386719,281.93780517578125,289.6521301269531,287.185302734375,285.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,1.23559387547878e-12,6.57544397764123e-18,-1.235600489112032e-12,2.4122628265559054e-13,0.0,0.0,0.0,0.0,60.0,4.306541541154729e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,2.558410839952065e-13,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.694137231015748e-13,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,1.989884765209865e-13,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,2.694130183701628e-13,298.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,1.277972194214938e-12,285.1582336425781,294.1499938964844,284.42333984375,281.9425354003906,289.6521301269531,287.185302734375,285.0556945800781,0.0,0.0,0.0,0.0,1.0,1.0,1.23559387547878e-12,6.57544397764123e-18,-1.235600489112032e-12,2.4122628265559054e-13,0.0,0.0,0.0,0.0,60.0,4.000631179224001e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,2.558410839952065e-13,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.694137231015748e-13,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,1.989884765209865e-13,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,2.694130183701628e-13,298.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,1.277972194214938e-12,285.1582336425781,294.1499938964844,284.42333984375,281.9425354003906,289.6521301269531,287.185302734375,285.0556945800781,0.0,0.0,0.0,0.0,1.0,1.0,1.23559387547878e-12,6.57544397764123e-18,-1.235600489112032e-12,2.4122628265559054e-13,0.0,0.0,0.0,0.0,60.0,4.000631179224001e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,284.3803405761719,281.9488220214844,289.6521301269531,287.185302734375,285.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.102953747089827e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.7235720355965896e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,284.3803405761719,281.9488220214844,289.6521301269531,287.185302734375,285.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.102953747089827e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.7235720355965896e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,284.3383178710937,281.9564208984375,289.6521301269531,287.185302734375,285.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.102953747089827e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.469534703981481e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,284.3383178710937,281.9564208984375,289.6521301269531,287.185302734375,285.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.102953747089827e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.469534703981481e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,284.2972717285156,281.96502685546875,289.6521301269531,287.185302734375,285.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.102953747089827e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.2350126275559887e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,284.2972717285156,281.96502685546875,289.6521301269531,287.185302734375,285.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.102953747089827e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.2350126275559887e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0,285.1582336425781,294.1499938964844,284.2771301269531,281.9696350097656,289.6521301269531,287.185302734375,285.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4752771487075433e-12,8.620010285926311e-18,1.4752684750901637e-12,-2.423107504576083e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.126119963781093e-06,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,284.2572326660156,281.974365234375,289.6521301269531,287.185302734375,285.0565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.102952919909216e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.021599468411296e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0,285.1582336425781,294.1499938964844,284.2182006835937,281.9842224121094,289.6521301269531,287.185302734375,285.0567626953125,0.0,0.0,0.0,0.0,1.0,1.0,1.1890587256133125e-12,6.058386611624132e-18,-1.1890647971454782e-12,1.6471160373121574e-12,0.0,0.0,0.0,0.0,60.0,2.819025439748657e-06,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0,285.1582336425781,294.1499938964844,284.2182006835937,281.9842224121094,289.6521301269531,287.185302734375,285.0567626953125,0.0,0.0,0.0,0.0,1.0,1.0,1.1890587256133125e-12,6.058386611624132e-18,-1.1890647971454782e-12,1.6471160373121574e-12,0.0,0.0,0.0,0.0,60.0,2.819025439748657e-06,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0,285.1582336425781,294.1499938964844,284.1802062988281,281.99432373046875,289.6521301269531,287.185302734375,285.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,1.1890587256133125e-12,6.0583861980338266e-18,-1.1890647971454782e-12,1.6471160373121574e-12,0.0,0.0,0.0,0.0,60.0,2.630683638926712e-06,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0,285.1582336425781,294.1499938964844,284.1802062988281,281.99432373046875,289.6521301269531,287.185302734375,285.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,1.1890587256133125e-12,6.0583861980338266e-18,-1.1890647971454782e-12,1.6471160373121574e-12,0.0,0.0,0.0,0.0,60.0,2.630683638926712e-06,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,284.143310546875,282.0043640136719,289.6521301269531,287.185302734375,285.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.102952919909216e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.4552987269999e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,284.143310546875,282.0043640136719,289.6521301269531,287.185302734375,285.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.102952919909216e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.4552987269999e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,2.558410839952065e-13,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.694137231015748e-13,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,1.989884765209865e-13,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,2.694130183701628e-13,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,1.277972194214938e-12,285.1582336425781,294.1499938964844,284.10748291015625,282.0141296386719,289.6521301269531,287.185302734375,285.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,1.23559387547878e-12,6.5754435640509226e-18,-1.235600489112032e-12,2.4122628265559054e-13,0.0,0.0,0.0,0.0,60.0,2.2915498902875697e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,2.558410839952065e-13,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.694137231015748e-13,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,1.989884765209865e-13,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,2.694130183701628e-13,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,1.277972194214938e-12,285.1582336425781,294.1499938964844,284.10748291015625,282.0141296386719,289.6521301269531,287.185302734375,285.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,1.23559387547878e-12,6.5754435640509226e-18,-1.235600489112032e-12,2.4122628265559054e-13,0.0,0.0,0.0,0.0,60.0,2.2915498902875697e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
