time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12180900,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0,285.1582336425781,294.1499938964844,284.0899658203125,282.0188293457031,289.6521301269531,287.185302734375,285.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,1.1890587256133125e-12,6.0583861980338266e-18,-1.1890647971454782e-12,1.6471160373121574e-12,0.0,0.0,0.0,0.0,60.0,2.07447055800003e-06,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0,285.1582336425781,294.1499938964844,284.07275390625,282.0233764648437,289.6521301269531,287.185302734375,285.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,1.1890587256133125e-12,6.0583861980338266e-18,-1.1890647971454782e-12,1.6471160373121574e-12,0.0,0.0,0.0,0.0,60.0,2.0328900518507e-06,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,284.0391540527344,282.0318298339844,289.6521301269531,287.185302734375,285.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,1.1425234673276274e-12,5.541328418426424e-18,-1.1425289967587073e-12,3.05300576486367e-12,0.0,0.0,0.0,0.0,60.0,1.939072035384015e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,284.0391540527344,282.0318298339844,289.6521301269531,287.185302734375,285.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,1.1425234673276274e-12,5.541328418426424e-18,-1.1425289967587073e-12,3.05300576486367e-12,0.0,0.0,0.0,0.0,60.0,1.939072035384015e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,2.558410839952065e-13,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.694137231015748e-13,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,1.989884765209865e-13,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,2.694130183701628e-13,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,1.277972194214938e-12,285.1582336425781,294.1499938964844,284.0067138671875,282.0392761230469,289.6521301269531,287.185302734375,285.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.23559387547878e-12,6.57544397764123e-18,-1.235600489112032e-12,2.4122628265559054e-13,0.0,0.0,0.0,0.0,60.0,1.8289497347723227e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,2.558410839952065e-13,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.694137231015748e-13,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,1.989884765209865e-13,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,2.694130183701628e-13,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,1.277972194214938e-12,285.1582336425781,294.1499938964844,284.0067138671875,282.0392761230469,289.6521301269531,287.185302734375,285.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.23559387547878e-12,6.57544397764123e-18,-1.235600489112032e-12,2.4122628265559054e-13,0.0,0.0,0.0,0.0,60.0,1.8289497347723227e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,283.9754333496094,282.0454406738281,289.6521301269531,287.185302734375,285.05780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.10295457427044e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.718144289952761e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,283.9754333496094,282.0454406738281,289.6521301269531,287.185302734375,285.05780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.10295457427044e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.718144289952761e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,283.9453430175781,282.0500793457031,289.6521301269531,287.185302734375,285.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.10295457427044e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.609980358807661e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,283.9453430175781,282.0500793457031,289.6521301269531,287.185302734375,285.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.10295457427044e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.609980358807661e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,283.9307556152344,282.0517578125,289.6521301269531,287.185302734375,285.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,1.1425234673276274e-12,5.541328418426424e-18,-1.1425289967587073e-12,3.05300576486367e-12,0.0,0.0,0.0,0.0,60.0,1.5581528032271308e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,283.9164733886719,282.052978515625,289.6521301269531,287.185302734375,285.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.102952092728602e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5078508113219868e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,2.558410839952065e-13,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.694137231015748e-13,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,1.989884765209865e-13,298.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,2.694130183701628e-13,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,1.277972194214938e-12,285.1582336425781,294.1499938964844,283.8888244628906,282.05389404296875,289.6521301269531,287.185302734375,285.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,1.23559387547878e-12,6.575442736870309e-18,-1.235600489112032e-12,2.4122628265559054e-13,0.0,0.0,0.0,0.0,60.0,1.4097290659265127e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,2.558410839952065e-13,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.694137231015748e-13,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,1.989884765209865e-13,298.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,2.694130183701628e-13,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,1.277972194214938e-12,285.1582336425781,294.1499938964844,283.8888244628906,282.05389404296875,289.6521301269531,287.185302734375,285.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,1.23559387547878e-12,6.575442736870309e-18,-1.235600489112032e-12,2.4122628265559054e-13,0.0,0.0,0.0,0.0,60.0,1.4097290659265127e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,2.558410839952065e-13,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.694137231015748e-13,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,1.989884765209865e-13,298.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,2.694130183701628e-13,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,1.277972194214938e-12,285.1582336425781,294.1499938964844,283.8624267578125,282.05255126953125,289.6521301269531,287.185302734375,285.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.23559387547878e-12,6.5754435640509226e-18,-1.235600489112032e-12,2.4122628265559054e-13,0.0,0.0,0.0,0.0,60.0,1.317596115768538e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,2.558410839952065e-13,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.694137231015748e-13,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,1.989884765209865e-13,298.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,2.694130183701628e-13,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,1.277972194214938e-12,285.1582336425781,294.1499938964844,283.8624267578125,282.05255126953125,289.6521301269531,287.185302734375,285.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.23559387547878e-12,6.5754435640509226e-18,-1.235600489112032e-12,2.4122628265559054e-13,0.0,0.0,0.0,0.0,60.0,1.317596115768538e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0,285.1582336425781,294.1499938964844,283.8373107910156,282.0487060546875,289.6521301269531,287.185302734375,285.0582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4752771487075433e-12,8.620011113106924e-18,1.4752684750901637e-12,-2.423107504576083e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2309511703278986e-06,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0,285.1582336425781,294.1499938964844,283.8373107910156,282.0487060546875,289.6521301269531,287.185302734375,285.0582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4752771487075433e-12,8.620011113106924e-18,1.4752684750901637e-12,-2.423107504576083e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2309511703278986e-06,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,283.8135070800781,282.04217529296875,289.6521301269531,287.185302734375,285.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.102952919909216e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.150044568021258e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,283.8135070800781,282.04217529296875,289.6521301269531,287.185302734375,285.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.102952919909216e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.150044568021258e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,283.80206298828125,282.0378112792969,289.6521301269531,287.185302734375,285.0583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.102952919909216e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.112175709749863e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,283.7909851074219,282.0326843261719,289.6521301269531,287.185302734375,285.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.102952919909216e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0756961046354263e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,283.7698059082031,282.0199584960937,289.6521301269531,287.185302734375,285.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.102952919909216e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0046494480775436e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,283.7698059082031,282.0199584960937,289.6521301269531,287.185302734375,285.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.102952919909216e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0046494480775436e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0,285.1582336425781,294.1499938964844,283.75,282.0038146972656,289.6521301269531,287.185302734375,285.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,1.1890587256133125e-12,6.05838578444352e-18,-1.1890647971454782e-12,1.6471160373121574e-12,0.0,0.0,0.0,0.0,60.0,9.382936809743114e-07,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0,285.1582336425781,294.1499938964844,283.75,282.0038146972656,289.6521301269531,287.185302734375,285.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,1.1890587256133125e-12,6.05838578444352e-18,-1.1890647971454782e-12,1.6471160373121574e-12,0.0,0.0,0.0,0.0,60.0,9.382936809743114e-07,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,283.73291015625,281.9877624511719,289.6521301269531,287.185302734375,285.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.102952919909216e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.764239396441553e-07,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,283.73291015625,281.9877624511719,289.6521301269531,287.185302734375,285.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.102952919909216e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.764239396441553e-07,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0,285.1582336425781,294.1499938964844,283.7197265625,281.9753723144531,289.6521301269531,287.185302734375,285.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,1.1890587256133125e-12,6.05838578444352e-18,-1.1890647971454782e-12,1.6471160373121574e-12,0.0,0.0,0.0,0.0,60.0,8.183797604033316e-07,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0,285.1582336425781,294.1499938964844,283.7197265625,281.9753723144531,289.6521301269531,287.185302734375,285.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,1.1890587256133125e-12,6.05838578444352e-18,-1.1890647971454782e-12,1.6471160373121574e-12,0.0,0.0,0.0,0.0,60.0,8.183797604033316e-07,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0,285.1582336425781,294.1499938964844,283.7144775390625,281.970458984375,289.6521301269531,287.185302734375,285.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,1.1890587256133125e-12,6.05838578444352e-18,-1.1890647971454782e-12,1.6471160373121574e-12,0.0,0.0,0.0,0.0,60.0,7.911679631433799e-07,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0,285.1582336425781,294.1499938964844,283.7101135253906,281.9663391113281,289.6521301269531,287.185302734375,285.0587158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.1890587256133125e-12,6.0583861980338266e-18,-1.1890647971454782e-12,1.6471160373121574e-12,0.0,0.0,0.0,0.0,60.0,7.647987558812019e-07,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,283.7038269042969,281.96044921875,289.6521301269531,287.185302734375,285.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.102952919909216e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.139730655580934e-07,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,283.7038269042969,281.96044921875,289.6521301269531,287.185302734375,285.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.102952919909216e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.139730655580934e-07,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0,285.1582336425781,294.1499938964844,283.7005615234375,281.9573669433594,289.6521301269531,287.185302734375,285.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,1.1890587256133125e-12,6.05838578444352e-18,-1.1890647971454782e-12,1.6471160373121574e-12,0.0,0.0,0.0,0.0,60.0,6.661532552243443e-07,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0,285.1582336425781,294.1499938964844,283.7005615234375,281.9573669433594,289.6521301269531,287.185302734375,285.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,1.1890587256133125e-12,6.05838578444352e-18,-1.1890647971454782e-12,1.6471160373121574e-12,0.0,0.0,0.0,0.0,60.0,6.661532552243443e-07,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,283.70001220703125,281.95684814453125,289.6521301269531,287.185302734375,285.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.102952919909216e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.218401722435374e-07,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,283.70001220703125,281.95684814453125,289.6521301269531,287.185302734375,285.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.102952919909216e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.218401722435374e-07,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0,285.1582336425781,294.1499938964844,283.701904296875,281.9586486816406,289.6521301269531,287.185302734375,285.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,1.1890587256133125e-12,6.058385370853213e-18,-1.1890647971454782e-12,1.6471160373121574e-12,0.0,0.0,0.0,0.0,60.0,5.802369287266629e-07,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
