time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183240,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0,285.1582336425781,294.1499938964844,283.701904296875,281.9586486816406,289.6521301269531,287.185302734375,285.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,1.1890587256133125e-12,6.058385370853213e-18,-1.1890647971454782e-12,1.6471160373121574e-12,0.0,0.0,0.0,0.0,60.0,5.802369287266629e-07,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,2.558410839952065e-13,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.694137231015748e-13,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,1.989884765209865e-13,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,2.694130183701628e-13,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,1.277972194214938e-12,285.1582336425781,294.1499938964844,283.70367431640625,281.9602966308594,289.6521301269531,287.185302734375,285.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,1.23559387547878e-12,6.575443150460616e-18,-1.235600489112032e-12,2.4122628265559054e-13,0.0,0.0,0.0,0.0,60.0,5.608357014352805e-07,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0,285.1582336425781,294.1499938964844,283.7059326171875,281.9624328613281,289.6521301269531,287.185302734375,285.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,1.1890587256133125e-12,6.058384130082295e-18,-1.1890647971454782e-12,1.6471160373121574e-12,0.0,0.0,0.0,0.0,60.0,5.42185944141238e-07,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,283.7118225097656,281.96795654296875,289.6521301269531,287.185302734375,285.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.10295126554799e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.061617116552952e-07,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,283.7118225097656,281.96795654296875,289.6521301269531,287.185302734375,285.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.10295126554799e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.061617116552952e-07,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,283.71929931640625,281.9749755859375,289.6521301269531,287.185302734375,285.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.10295126554799e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.725511644210201e-07,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,283.71929931640625,281.9749755859375,289.6521301269531,287.185302734375,285.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.10295126554799e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.725511644210201e-07,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,283.72802734375,281.9831848144531,289.6521301269531,287.185302734375,285.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.102952092728602e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.411722329678014e-07,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,283.72802734375,281.9831848144531,289.6521301269531,287.185302734375,285.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.102952092728602e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.411722329678014e-07,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0,285.1582336425781,294.1499938964844,283.7377624511719,281.9923095703125,289.6521301269531,287.185302734375,285.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4752771487075433e-12,8.620010285926311e-18,1.4752684750901637e-12,-2.423107504576083e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.110912641408504e-07,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0,285.1582336425781,294.1499938964844,283.7377624511719,281.9923095703125,289.6521301269531,287.185302734375,285.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4752771487075433e-12,8.620010285926311e-18,1.4752684750901637e-12,-2.423107504576083e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.110912641408504e-07,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0,285.1582336425781,294.1499938964844,283.7428894042969,281.99713134765625,289.6521301269531,287.185302734375,285.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4752771487075433e-12,8.620010285926311e-18,1.4752684750901637e-12,-2.423107504576083e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.972918420913629e-07,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0,285.1582336425781,294.1499938964844,283.7481689453125,282.0021057128906,289.6521301269531,287.185302734375,285.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4752771487075433e-12,8.620010285926311e-18,1.4752684750901637e-12,-2.423107504576083e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.845626395104773e-07,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,2.558410839952065e-13,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.694137231015748e-13,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,1.989884765209865e-13,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,2.694130183701628e-13,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,1.277972194214938e-12,285.1582336425781,294.1499938964844,283.7590026855469,282.01226806640625,289.6521301269531,287.185302734375,285.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,1.23559387547878e-12,6.575443150460616e-18,-1.235600489112032e-12,2.4122628265559054e-13,0.0,0.0,0.0,0.0,60.0,3.586943932987197e-07,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,2.558410839952065e-13,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.694137231015748e-13,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,1.989884765209865e-13,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,2.694130183701628e-13,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,1.277972194214938e-12,285.1582336425781,294.1499938964844,283.7590026855469,282.01226806640625,289.6521301269531,287.185302734375,285.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,1.23559387547878e-12,6.575443150460616e-18,-1.235600489112032e-12,2.4122628265559054e-13,0.0,0.0,0.0,0.0,60.0,3.586943932987197e-07,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0,285.1582336425781,294.1499938964844,283.7699279785156,282.02252197265625,289.6521301269531,287.185302734375,285.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,1.1890587256133125e-12,6.05838578444352e-18,-1.1890647971454782e-12,1.6471160373121574e-12,0.0,0.0,0.0,0.0,60.0,3.345339791849256e-07,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0,285.1582336425781,294.1499938964844,283.7699279785156,282.02252197265625,289.6521301269531,287.185302734375,285.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,1.1890587256133125e-12,6.05838578444352e-18,-1.1890647971454782e-12,1.6471160373121574e-12,0.0,0.0,0.0,0.0,60.0,3.345339791849256e-07,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0,285.1582336425781,294.1499938964844,283.7806701660156,282.0326232910156,289.6521301269531,287.185302734375,285.05914306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.1890587256133125e-12,6.05838578444352e-18,-1.1890647971454782e-12,1.6471160373121574e-12,0.0,0.0,0.0,0.0,60.0,3.123319061160146e-07,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0,285.1582336425781,294.1499938964844,283.7806701660156,282.0326232910156,289.6521301269531,287.185302734375,285.05914306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.1890587256133125e-12,6.05838578444352e-18,-1.1890647971454782e-12,1.6471160373121574e-12,0.0,0.0,0.0,0.0,60.0,3.123319061160146e-07,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,283.7909851074219,282.04229736328125,289.6521301269531,287.185302734375,285.05914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.102952092728602e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.916555104093277e-07,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,283.7909851074219,282.04229736328125,289.6521301269531,287.185302734375,285.05914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.102952092728602e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.916555104093277e-07,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0,285.1582336425781,294.1499938964844,283.7958374023437,282.046875,289.6521301269531,287.185302734375,285.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,1.1890587256133125e-12,6.058384543672602e-18,-1.1890647971454782e-12,1.6471160373121574e-12,0.0,0.0,0.0,0.0,60.0,2.820004567638535e-07,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,2.558410839952065e-13,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.694137231015748e-13,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,1.989884765209865e-13,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,2.694130183701628e-13,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,1.277972194214938e-12,285.1582336425781,294.1499938964844,283.8005065917969,282.0512390136719,289.6521301269531,287.185302734375,285.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,1.23559387547878e-12,6.575442736870309e-18,-1.235600489112032e-12,2.4122628265559054e-13,0.0,0.0,0.0,0.0,60.0,2.726869752223138e-07,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,283.8089904785156,282.0592041015625,289.6521301269531,287.185302734375,285.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.102952919909216e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.547886879256112e-07,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,283.8089904785156,282.0592041015625,289.6521301269531,287.185302734375,285.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.102952919909216e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.547886879256112e-07,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,283.8161315917969,282.06591796875,289.6521301269531,287.185302734375,285.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.102952919909216e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3807452009805282e-07,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,-2.558410839952065e-13,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.694137231015748e-13,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,-1.989884765209865e-13,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,-2.694130183701628e-13,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,-1.277972194214938e-12,285.1582336425781,294.1499938964844,283.8161315917969,282.06591796875,289.6521301269531,287.185302734375,285.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.521812298573011e-12,8.102952919909216e-18,1.5218042754769345e-12,-1.0172177770245705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3807452009805282e-07,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0,285.1582336425781,294.1499938964844,283.8216552734375,282.07110595703125,289.6521301269531,287.185302734375,285.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,1.1890587256133125e-12,6.05838578444352e-18,-1.1890647971454782e-12,1.6471160373121574e-12,0.0,0.0,0.0,0.0,60.0,2.2252167752867533e-07,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0,285.1582336425781,294.1499938964844,283.8216552734375,282.07110595703125,289.6521301269531,287.185302734375,285.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,1.1890587256133125e-12,6.05838578444352e-18,-1.1890647971454782e-12,1.6471160373121574e-12,0.0,0.0,0.0,0.0,60.0,2.2252167752867533e-07,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0,285.1582336425781,294.1499938964844,283.8252258300781,282.074462890625,289.6521301269531,287.185302734375,285.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,1.1890587256133125e-12,6.058385370853213e-18,-1.1890647971454782e-12,1.6471160373121574e-12,0.0,0.0,0.0,0.0,60.0,2.300817811828893e-07,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0,285.1582336425781,294.1499938964844,283.8252258300781,282.074462890625,289.6521301269531,287.185302734375,285.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,1.1890587256133125e-12,6.058385370853213e-18,-1.1890647971454782e-12,1.6471160373121574e-12,0.0,0.0,0.0,0.0,60.0,2.300817811828893e-07,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0,285.1582336425781,294.1499938964844,283.82623291015625,282.07537841796875,289.6521301269531,287.185302734375,285.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,1.1890587256133125e-12,6.058385370853213e-18,-1.1890647971454782e-12,1.6471160373121574e-12,0.0,0.0,0.0,0.0,60.0,1.7984815769978013e-07,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,2.558410839952065e-13,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.694137231015748e-13,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,1.989884765209865e-13,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,2.694130183701628e-13,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,1.277972194214938e-12,285.1582336425781,294.1499938964844,283.8266296386719,282.0757751464844,289.6521301269531,287.185302734375,285.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,3.899929858219853e-12,4.013818648977825e-18,-3.899933761347674e-12,4.311449634808451e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3778947050013812e-07,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,2.558410839952065e-13,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.694137231015748e-13,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,1.989884765209865e-13,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,2.694130183701628e-13,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,1.277972194214938e-12,285.1582336425781,294.1499938964844,283.82550048828125,282.07470703125,289.6521301269531,287.185302734375,285.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,1.23559387547878e-12,6.575442323280005e-18,-1.235600489112032e-12,2.4122628265559054e-13,0.0,0.0,0.0,0.0,60.0,-2.295899093951448e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,2.558410839952065e-13,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.694137231015748e-13,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,1.989884765209865e-13,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,2.694130183701628e-13,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,1.277972194214938e-12,285.1582336425781,294.1499938964844,283.82550048828125,282.07470703125,289.6521301269531,287.185302734375,285.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,1.23559387547878e-12,6.575442323280005e-18,-1.235600489112032e-12,2.4122628265559054e-13,0.0,0.0,0.0,0.0,60.0,-2.295899093951448e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,2.558410839952065e-13,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.694137231015748e-13,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,1.989884765209865e-13,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,2.694130183701628e-13,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,1.277972194214938e-12,285.1582336425781,294.1499938964844,283.82159423828125,282.071044921875,289.6521301269531,287.185302734375,285.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,1.23559387547878e-12,6.575443150460616e-18,-1.235600489112032e-12,2.4122628265559054e-13,0.0,0.0,0.0,0.0,60.0,-1.6095476667032926e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,2.558410839952065e-13,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.694137231015748e-13,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,1.989884765209865e-13,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,2.694130183701628e-13,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,1.277972194214938e-12,285.1582336425781,294.1499938964844,283.82159423828125,282.071044921875,289.6521301269531,287.185302734375,285.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,1.23559387547878e-12,6.575443150460616e-18,-1.235600489112032e-12,2.4122628265559054e-13,0.0,0.0,0.0,0.0,60.0,-1.6095476667032926e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,2.558410839952065e-13,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.694137231015748e-13,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,1.989884765209865e-13,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,2.694130183701628e-13,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,1.277972194214938e-12,285.1582336425781,294.1499938964844,283.8146057128906,282.0644836425781,289.6521301269531,287.185302734375,285.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,1.23559387547878e-12,6.57544397764123e-18,-1.235600489112032e-12,2.4122628265559054e-13,0.0,0.0,0.0,0.0,60.0,-1.1420289638408576e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,2.558410839952065e-13,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.694137231015748e-13,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,1.989884765209865e-13,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,2.694130183701628e-13,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,1.277972194214938e-12,285.1582336425781,294.1499938964844,283.8146057128906,282.0644836425781,289.6521301269531,287.185302734375,285.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,1.23559387547878e-12,6.57544397764123e-18,-1.235600489112032e-12,2.4122628265559054e-13,0.0,0.0,0.0,0.0,60.0,-1.1420289638408576e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,2.558410839952065e-13,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.694137231015748e-13,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,1.989884765209865e-13,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,2.694130183701628e-13,298.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,1.277972194214938e-12,285.1582336425781,294.1499938964844,283.8042297363281,282.05474853515625,289.6521301269531,287.185302734375,285.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,1.23559387547878e-12,6.575444804821842e-18,-1.235600489112032e-12,2.4122628265559054e-13,0.0,0.0,0.0,0.0,60.0,-8.364601740140643e-07,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
