time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185640,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,2.558410839952065e-13,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.694137231015748e-13,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,1.989884765209865e-13,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,2.694130183701628e-13,298.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,1.277972194214938e-12,285.1582336425781,294.1499938964844,283.8042297363281,282.05474853515625,289.6521301269531,287.185302734375,285.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,1.23559387547878e-12,6.575444804821842e-18,-1.235600489112032e-12,2.4122628265559054e-13,0.0,0.0,0.0,0.0,60.0,-8.364601740140643e-07,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,2.558410839952065e-13,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.694137231015748e-13,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,1.989884765209865e-13,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,2.694130183701628e-13,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,1.277972194214938e-12,285.1582336425781,294.1499938964844,283.7976989746094,282.0486145019531,289.6521301269531,287.185302734375,285.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,1.23559387547878e-12,6.575445218412149e-18,-1.235600489112032e-12,2.4122628265559054e-13,0.0,0.0,0.0,0.0,60.0,-7.911679631433799e-07,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,2.558410839952065e-13,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.694137231015748e-13,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,1.989884765209865e-13,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,2.694130183701628e-13,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,1.277972194214938e-12,285.1582336425781,294.1499938964844,283.79022216796875,282.04156494140625,289.6521301269531,287.185302734375,285.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,1.23559387547878e-12,6.575445218412149e-18,-1.235600489112032e-12,2.4122628265559054e-13,0.0,0.0,0.0,0.0,60.0,-6.069021765142679e-07,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,0.0,285.1582336425781,294.1499938964844,283.772216796875,282.0246887207031,289.6521301269531,287.185302734375,285.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4752771487075433e-12,8.620011940287538e-18,1.4752684750901637e-12,-2.423107504576083e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.03314465099902e-07,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,0.0,285.1582336425781,294.1499938964844,283.772216796875,282.0246887207031,289.6521301269531,287.185302734375,285.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4752771487075433e-12,8.620011940287538e-18,1.4752684750901637e-12,-2.423107504576083e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.03314465099902e-07,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,1.8988524086438474e-09,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,1.999588494783211e-09,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,1.4768924971875202e-09,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,1.999583387757297e-09,298.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,9.485109586648832e-09,285.1582336425781,294.1499938964844,283.75,282.0038146972656,289.6521301269531,287.185302734375,285.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0232860720170723e-08,2.3628487201229377e-14,2.0232837627531808e-08,-4.195266711803925e-08,0.0,0.0,0.0,-1.1321390047669413e-07,60.0,-1.4119060324446764e-05,-0.0,-2.791095322189088e-17,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,1.8988524086438474e-09,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,1.999588494783211e-09,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,1.4768924971875202e-09,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,1.999583387757297e-09,298.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,9.485109586648832e-09,285.1582336425781,294.1499938964844,283.75,282.0038146972656,289.6521301269531,287.185302734375,285.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0232860720170723e-08,2.3628487201229377e-14,2.0232837627531808e-08,-4.195266711803925e-08,0.0,0.0,0.0,-1.1321390047669413e-07,60.0,-1.4119060324446764e-05,-0.0,-2.791095322189088e-17,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,2.2051965586911138e-08,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.3221845779630712e-08,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,1.7151613462829122e-08,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,2.322178715985501e-08,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,1.101535360703565e-07,285.1582336425781,294.1499938964844,283.7240295410156,281.9794311523437,289.6521301269531,287.185302734375,285.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3503382351464097e-07,2.747670526433849e-13,2.3503355350840138e-07,-4.873150487583189e-07,0.0,0.0,0.0,-1.3151729945093391e-06,60.0,-0.0001573322515469,-0.0,-3.764322837815359e-15,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,2.2051965586911138e-08,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.3221845779630712e-08,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,1.7151613462829122e-08,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,2.322178715985501e-08,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,1.101535360703565e-07,285.1582336425781,294.1499938964844,283.7240295410156,281.9794311523437,289.6521301269531,287.185302734375,285.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3503382351464097e-07,2.747670526433849e-13,2.3503355350840138e-07,-4.873150487583189e-07,0.0,0.0,0.0,-1.3151729945093391e-06,60.0,-0.0001573322515469,-0.0,-3.764322837815359e-15,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,2.763569568742241e-07,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.9101801146680373e-07,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,2.1494537350008613e-07,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,2.910172440806491e-07,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,1.380452772536955e-06,285.1582336425781,294.1499938964844,283.6951599121094,281.9523010253906,289.652099609375,287.185302734375,285.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9446287044265773e-06,3.442527079372537e-12,2.9446252938214457e-06,-6.105819466029061e-06,0.0,0.0,0.0,-1.647745375521481e-05,60.0,-0.0021862736903131,-0.0,-5.911981516316944e-13,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,2.763569568742241e-07,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.9101801146680373e-07,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,2.1494537350008613e-07,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,2.910172440806491e-07,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,1.380452772536955e-06,285.1582336425781,294.1499938964844,283.6951599121094,281.9523010253906,289.652099609375,287.185302734375,285.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9446287044265773e-06,3.442527079372537e-12,2.9446252938214457e-06,-6.105819466029061e-06,0.0,0.0,0.0,-1.647745375521481e-05,60.0,-0.0021862736903131,-0.0,-5.911981516316944e-13,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,4.261959247742198e-07,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,4.488060767471325e-07,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,3.314873424642429e-07,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,4.488049114570458e-07,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,2.128925416400307e-06,285.15826416015625,294.1499938964844,283.6797180175781,281.93780517578125,289.652099609375,287.1853332519531,285.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.541299404081656e-06,5.309136377057433e-12,4.541293947113445e-06,-9.416527063876856e-06,0.0,0.0,0.0,-2.541205321904272e-05,60.0,-0.0040764478035271,-0.0,-1.4060824986977805e-12,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,7.42266308861872e-07,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,7.816443599040213e-07,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,5.773210887127789e-07,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,7.816423703843611e-07,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,3.7077538763696793e-06,285.1583251953125,294.1499938964844,283.6636047363281,281.92266845703125,289.65203857421875,287.18536376953125,285.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.909033229225315e-06,9.246330263945612e-12,7.909024134278297e-06,-1.639969923417084e-05,0.0,0.0,0.0,-4.4257103581912816e-05,60.0,-0.0069311112165451,-0.0,-4.264928687991443e-12,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,2.0223828869347926e-06,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,2.1296725662978133e-06,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,1.5729723372714943e-06,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,2.1296671093296027e-06,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,1.0102166925207712e-05,285.1585693359375,294.1499938964844,283.6295471191406,281.89068603515625,289.6517333984375,287.185546875,285.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1548890799749643e-05,2.5192434943699382e-11,2.1548865333898e-05,-4.468255065148696e-05,0.0,0.0,0.0,-0.0001205825974466,60.0,-0.0178481116890907,-0.0,-3.1660594285165544e-11,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,2.0223828869347926e-06,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,2.1296725662978133e-06,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,1.5729723372714943e-06,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,2.1296671093296027e-06,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,1.0102166925207712e-05,285.1585693359375,294.1499938964844,283.6295471191406,281.89068603515625,289.6517333984375,287.185546875,285.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1548890799749643e-05,2.5192434943699382e-11,2.1548865333898e-05,-4.468255065148696e-05,0.0,0.0,0.0,-0.0001205825974466,60.0,-0.0178481116890907,-0.0,-3.1660594285165544e-11,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,3.691619212986552e-06,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,3.8874636629770976e-06,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,2.8712734092550818e-06,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,3.887453658535378e-06,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,1.844030157371889e-05,285.158935546875,294.1499938964844,283.5932006835937,281.8565673828125,289.6513366699219,287.1858215332031,285.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.93349546357058e-05,4.598585748305517e-11,3.9334910979960114e-05,-8.15627136034891e-05,0.0,0.0,0.0,-0.0002201093157054,60.0,-0.0324934236705303,-0.0,-1.0549357221112388e-10,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,3.691619212986552e-06,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,3.8874636629770976e-06,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,2.8712734092550818e-06,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,3.887453658535378e-06,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,1.844030157371889e-05,285.158935546875,294.1499938964844,283.5932006835937,281.8565673828125,289.6513366699219,287.1858215332031,285.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.93349546357058e-05,4.598585748305517e-11,3.9334910979960114e-05,-8.15627136034891e-05,0.0,0.0,0.0,-0.0002201093157054,60.0,-0.0324934236705303,-0.0,-1.0549357221112388e-10,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,5.999356744723627e-06,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,6.317628958640853e-06,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,4.666189397539711e-06,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,6.317613042483572e-06,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,2.9967866794322617e-05,285.15966796875,294.1499938964844,283.5548095703125,281.82049560546875,289.6504211425781,287.1863098144531,285.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.392435170710087e-05,7.473288654580301e-11,6.392427894752473e-05,-0.0001325498742517,0.0,0.0,0.0,-0.0003577058669179,60.0,-0.0537871234118938,-0.0,-2.786131603205177e-10,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,5.999356744723627e-06,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,6.317628958640853e-06,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,4.666189397539711e-06,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,6.317613042483572e-06,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,2.9967866794322617e-05,285.15966796875,294.1499938964844,283.5548095703125,281.82049560546875,289.6504211425781,287.1863098144531,285.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.392435170710087e-05,7.473288654580301e-11,6.392427894752473e-05,-0.0001325498742517,0.0,0.0,0.0,-0.0003577058669179,60.0,-0.0537871234118938,-0.0,-2.786131603205177e-10,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,9.099416274693796e-06,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,9.582150596543215e-06,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,7.077358986862237e-06,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,9.582126040186267e-06,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,4.545322371996008e-05,285.1605529785156,294.1499938964844,283.5145263671875,281.7826538085937,289.6488647460937,287.18701171875,285.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-9.695609332993628e-05,1.1334980176691543e-10,9.695598419057204e-05,-0.0002010426396736,0.0,0.0,0.0,-0.0005425439449027,60.0,-0.0923029407858848,-0.0,-6.409429098575004e-10,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,9.099416274693796e-06,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,9.582150596543215e-06,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,7.077358986862237e-06,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,9.582126040186267e-06,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,4.545322371996008e-05,285.1605529785156,294.1499938964844,283.5145263671875,281.7826538085937,289.6488647460937,287.18701171875,285.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-9.695609332993628e-05,1.1334980176691543e-10,9.695598419057204e-05,-0.0002010426396736,0.0,0.0,0.0,-0.0005425439449027,60.0,-0.0923029407858848,-0.0,-6.409429098575004e-10,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,1.1816867299785372e-05,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,1.244376562681282e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,9.190942364512011e-06,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,1.2443732885003556e-05,298.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,5.902738121221773e-05,285.1615905761719,294.1499938964844,283.4937438964844,281.7631530761719,289.647216796875,287.1875305175781,285.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001259108103113,1.4720033525428278e-10,0.0001259106502402,-0.0002610816154628,0.0,0.0,0.0,-0.0007045678794384,60.0,-0.1151656657457351,-0.0,-1.0809285688750947e-09,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,1.5970073945936747e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,1.68173046404263e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,1.242123016709229e-05,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,1.6817260984680615e-05,298.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,7.977339555509388e-05,285.1632080078125,294.1499938964844,283.4725952148437,281.7432861328125,289.64434814453125,287.18804931640625,285.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001701635628705,1.9893561797879037e-10,0.0001701633591437,-0.0003528418892528,0.0,0.0,0.0,-0.0009521962492726,60.0,-0.1473718881607055,-0.0,-1.974268082349795e-09,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,2.984285129059572e-05,298.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,3.142604691674933e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,2.321122155990452e-05,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,3.142596688121557e-05,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,0.0001490704162279,285.1687927246094,294.1499938964844,283.42919921875,281.7025451660156,289.6297302246094,287.18585205078125,285.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003179799823556,3.717456897867065e-10,0.0003179796040058,-0.0006593461730517,0.0,0.0,0.0,-0.0017793445149436,60.0,-0.2649674117565155,-0.0,-6.894024906500817e-09,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,2.984285129059572e-05,298.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,3.142604691674933e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,2.321122155990452e-05,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,3.142596688121557e-05,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,0.0001490704162279,285.1687927246094,294.1499938964844,283.42919921875,281.7025451660156,289.6297302246094,287.18585205078125,285.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003179799823556,3.717456897867065e-10,0.0003179796040058,-0.0006593461730517,0.0,0.0,0.0,-0.0017793445149436,60.0,-0.2649674117565155,-0.0,-6.894024906500817e-09,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,4.219455149723217e-05,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,4.4433018047129735e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,3.281814497313462e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,4.443290526978672e-05,298.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,0.0002107693871948,285.1729431152344,294.1499938964844,283.38458251953125,281.6606140136719,289.58612060546875,287.1622619628906,285.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005788056296296,6.498436788682226e-10,0.0005788049893453,-0.0011296446900814,0.0,0.0,0.0,-0.0032215563114732,60.0,-0.4926812648773193,-0.0,-1.3781764174325415e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,4.219455149723217e-05,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,4.4433018047129735e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,3.281814497313462e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,4.443290526978672e-05,298.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,0.0002107693871948,285.1729431152344,294.1499938964844,283.38458251953125,281.6606140136719,289.58612060546875,287.1622619628906,285.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005788056296296,6.498436788682226e-10,0.0005788049893453,-0.0011296446900814,0.0,0.0,0.0,-0.0032215563114732,60.0,-0.4926812648773193,-0.0,-1.3781764174325415e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,9.020272409543396e-05,298.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,9.49880777625367e-05,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,7.01580211170949e-05,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,9.498783765593544e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0004505788965616,285.1755676269531,294.1499938964844,283.3388977050781,281.6177062988281,289.5126953125,287.1164855957031,285.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000342555984389,6.27160712252106e-10,0.0003425553732085,-0.0013062600046396,0.0,0.0,0.0,-0.0020442192908376,60.0,-0.5599466562271118,-0.0,-6.298414234606753e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,9.020272409543396e-05,298.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,9.49880777625367e-05,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,7.01580211170949e-05,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,9.498783765593544e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0004505788965616,285.1755676269531,294.1499938964844,283.3388977050781,281.6177062988281,289.5126953125,287.1164855957031,285.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000342555984389,6.27160712252106e-10,0.0003425553732085,-0.0013062600046396,0.0,0.0,0.0,-0.0020442192908376,60.0,-0.5599466562271118,-0.0,-6.298414234606753e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,9.002943261293694e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,9.480558946961536e-05,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,7.002323400229216e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,9.48053493630141e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0004497132904361,285.17266845703125,294.1499938964844,283.2923889160156,281.57403564453125,289.4249267578125,287.0655517578125,285.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008329804986715,9.202725248513843e-10,0.0008329795673489,-0.0015864307060837,0.0,0.0,0.0,-0.0046420376747846,60.0,-0.882266640663147,-0.0,-6.274233044223365e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,9.002943261293694e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,9.480558946961536e-05,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,7.002323400229216e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,9.48053493630141e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0004497132904361,285.17266845703125,294.1499938964844,283.2923889160156,281.57403564453125,289.4249267578125,287.0655517578125,285.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008329804986715,9.202725248513843e-10,0.0008329795673489,-0.0015864307060837,0.0,0.0,0.0,-0.0046420376747846,60.0,-0.882266640663147,-0.0,-6.274233044223365e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,9.00705490494147e-05,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,9.484888141741976e-05,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,7.005520456004888e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,9.48486413108185e-05,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0004499186761677,285.1898193359375,294.1499938964844,283.2688903808594,281.5519714355469,289.3809814453125,287.0416259765625,285.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007449695258401,8.77947936572809e-10,0.0007449686527252,-0.0015631697606295,0.0,0.0,0.0,-0.0041804858483374,60.0,-0.9471747875213624,-0.0,-6.279961439759063e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,9.003177547128871e-05,298.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,9.480804874328896e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,7.002504571573809e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,9.480781591264532e-05,298.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,0.000449724990176,285.1961669921875,294.1499938964844,283.2452697753906,281.52978515625,289.33258056640625,287.01611328125,285.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009133577696047,9.999128192106355e-10,0.0009133567800745,-0.0017154287779703,0.0,0.0,0.0,-0.0050821187905967,60.0,-1.03264582157135,-0.0,-6.274552788454457e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,9.026542102219536e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,9.505408525001258e-05,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,7.020677003310993e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,9.505385241936892e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.000450892111985,285.1955261230469,294.1499938964844,283.19775390625,281.4851379394531,289.22918701171875,286.9391174316406,285.05914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230069747194,1.3457931435922887e-09,0.0010230056941509,-0.0025150997098535,0.0,0.0,0.0,-0.0057898988015949,60.0,-1.1965986490249634,-0.0,-6.30715604188481e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,9.026542102219536e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,9.505408525001258e-05,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,7.020677003310993e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,9.505385241936892e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.000450892111985,285.1955261230469,294.1499938964844,283.19775390625,281.4851379394531,289.22918701171875,286.9391174316406,285.05914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230069747194,1.3457931435922887e-09,0.0010230056941509,-0.0025150997098535,0.0,0.0,0.0,-0.0057898988015949,60.0,-1.1965986490249634,-0.0,-6.30715604188481e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,9.068867802852763e-05,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,9.549979586154222e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,7.053597073536366e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,9.549956303089856e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422424316406,0.0,0.0,0.0004530064179562,285.1944274902344,294.1499938964844,283.1499938964844,281.4403076171875,289.1272888183594,286.7906799316406,285.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966313004028,1.726924936384932e-09,0.0009663113160058,-0.0035737815778702,0.0,0.0,0.0,-0.0056775091215968,60.0,-1.2395989894866943,-0.0,-6.366438043414746e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,9.068867802852763e-05,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,9.549979586154222e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,7.053597073536366e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,9.549956303089856e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422424316406,0.0,0.0,0.0004530064179562,285.1944274902344,294.1499938964844,283.1499938964844,281.4403076171875,289.1272888183594,286.7906799316406,285.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966313004028,1.726924936384932e-09,0.0009663113160058,-0.0035737815778702,0.0,0.0,0.0,-0.0056775091215968,60.0,-1.2395989894866943,-0.0,-6.366438043414746e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,9.10696981009096e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,9.590102854417636e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,7.083231321303174e-05,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,9.590079571353272e-05,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,0.0004549097211565,285.1933288574219,294.1499938964844,283.1022644042969,281.3954467773437,289.0244140625,286.584228515625,285.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703730465844,2.1229891178364824e-09,0.0009703708929009,-0.0046109557151794,0.0,0.0,0.0,-0.0058772647753357,60.0,-1.280315637588501,-0.0,-6.420040676857752e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,9.10696981009096e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,9.590102854417636e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,7.083231321303174e-05,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,9.590079571353272e-05,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,0.0004549097211565,285.1933288574219,294.1499938964844,283.1022644042969,281.3954467773437,289.0244140625,286.584228515625,285.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703730465844,2.1229891178364824e-09,0.0009703708929009,-0.0046109557151794,0.0,0.0,0.0,-0.0058772647753357,60.0,-1.280315637588501,-0.0,-6.420040676857752e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
