time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12187980,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,9.116828005062416e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,9.600483463145792e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,7.090898725437e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,9.600460907677189e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0004554021579679,285.1922302246094,294.1499938964844,283.0547180175781,281.3507995605469,288.9222717285156,286.35614013671875,285.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009714235784485,2.225431172675485e-09,0.0009714213083498,-0.0048792185261845,0.0,0.0,0.0,-0.0059289336204528,60.0,-1.3157618045806885,-0.0,-6.433941734940164e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,9.116828005062416e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,9.600483463145792e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,7.090898725437e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,9.600460907677189e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0004554021579679,285.1922302246094,294.1499938964844,283.0547180175781,281.3507995605469,288.9222717285156,286.35614013671875,285.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009714235784485,2.225431172675485e-09,0.0009714213083498,-0.0048792185261845,0.0,0.0,0.0,-0.0059289336204528,60.0,-1.3157618045806885,-0.0,-6.433941734940164e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,9.114945714827628e-05,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,9.598501492291688e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,7.089434075169265e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,9.598478936823084e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,0.0004553081525955,285.191650390625,294.1499938964844,283.0310974121094,281.32861328125,288.8715515136719,286.2445068359375,285.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712234605103,2.205841509450579e-09,0.0009712212486192,-0.0048279189504683,0.0,0.0,0.0,-0.005919056944549,60.0,-1.3322184085845947,-0.0,-6.431282173480214e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,9.104086348088458e-05,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,9.587065142113715e-05,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,7.08098741597496e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,9.587043314240872e-05,298.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,0.0004547657154034,285.19110107421875,294.1499938964844,283.0075988769531,281.3065490722656,288.8210754394531,286.14178466796875,285.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970066525042,2.092926276731077e-09,0.0009700644295662,-0.004532229155302,0.0,0.0,0.0,-0.0058621107600629,60.0,-1.3475773334503174,-0.0,-6.415964293182698e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,9.10309245227836e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,9.586018859408796e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,7.080214709276333e-05,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,9.585996303940192e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0004547161224763,285.19000244140625,294.1499938964844,282.9610900878906,281.2628479003906,288.72088623046875,285.9542236328125,285.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969958724454,2.0825532409673997e-09,0.0009699566871859,-0.0045050666667521,0.0,0.0,0.0,-0.0058568720705807,60.0,-1.3773646354675293,-0.0,-6.414558129108627e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,9.10309245227836e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,9.586018859408796e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,7.080214709276333e-05,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,9.585996303940192e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0004547161224763,285.19000244140625,294.1499938964844,282.9610900878906,281.2628479003906,288.72088623046875,285.9542236328125,285.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969958724454,2.0825532409673997e-09,0.0009699566871859,-0.0045050666667521,0.0,0.0,0.0,-0.0058568720705807,60.0,-1.3773646354675293,-0.0,-6.414558129108627e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,9.160747868008912e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,9.646732360124588e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,7.125057163648307e-05,297.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,9.646709804655984e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,0.000457596121123,285.1889038085937,294.1499938964844,282.9154357910156,281.219970703125,288.6212463378906,285.72491455078125,285.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097610038938,2.681890043376711e-09,0.0009760977118276,-0.0060745277442038,0.0,0.0,0.0,-0.0061591379344463,60.0,-1.4127649068832395,-0.0,-6.496063775784934e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,9.160747868008912e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,9.646732360124588e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,7.125057163648307e-05,297.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,9.646709804655984e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,0.000457596121123,285.1889038085937,294.1499938964844,282.9154357910156,281.219970703125,288.6212463378906,285.72491455078125,285.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097610038938,2.681890043376711e-09,0.0009760977118276,-0.0060745277442038,0.0,0.0,0.0,-0.0061591379344463,60.0,-1.4127649068832395,-0.0,-6.496063775784934e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,9.24099367693998e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,9.731234604259952e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,7.187470328062773e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,9.73121277638711e-05,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.000461604562588,285.18780517578125,294.1499938964844,282.87078857421875,281.17803955078125,288.52178955078125,285.4163513183594,285.0577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846503380686,3.516084756682858e-09,0.0009846467291936,-0.0082589229568839,0.0,0.0,0.0,-0.006579858250916,60.0,-1.4532883167266846,-0.0,-6.610364522430245e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,9.24099367693998e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,9.731234604259952e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,7.187470328062773e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,9.73121277638711e-05,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.000461604562588,285.18780517578125,294.1499938964844,282.87078857421875,281.17803955078125,288.52178955078125,285.4163513183594,285.0577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846503380686,3.516084756682858e-09,0.0009846467291936,-0.0082589229568839,0.0,0.0,0.0,-0.006579858250916,60.0,-1.4532883167266846,-0.0,-6.610364522430245e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,9.304627019446345e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,9.798243991099298e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,7.236962846945971e-05,297.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.798222163226455e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,0.000464783195639,285.1866760253906,294.1499938964844,282.8274230957031,281.13726806640625,288.4224548339844,285.06158447265625,285.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914321126416,4.177582280107117e-09,0.00099142792169,-0.0099910171702504,0.0,0.0,0.0,-0.0069134896621108,60.0,-1.4944560527801514,-0.0,-6.701709764911358e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,9.304627019446345e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,9.798243991099298e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,7.236962846945971e-05,297.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.798222163226455e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,0.000464783195639,285.1866760253906,294.1499938964844,282.8274230957031,281.13726806640625,288.4224548339844,285.06158447265625,285.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914321126416,4.177582280107117e-09,0.00099142792169,-0.0099910171702504,0.0,0.0,0.0,-0.0069134896621108,60.0,-1.4944560527801514,-0.0,-6.701709764911358e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,9.300110104959458e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,9.793486970011144e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,7.233449287014082e-05,297.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,9.793465142138302e-05,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0004645575827453,285.1861267089844,294.1499938964844,282.8062438964844,281.1174011230469,288.37310791015625,284.8941650390625,285.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909512009471,4.130602082597079e-09,0.0009909470099955,-0.0098680043593049,0.0,0.0,0.0,-0.0068897986784577,60.0,-1.5113316774368286,-0.0,-6.69520190399453e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,9.291171591030434e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,9.784074063645676e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,7.22649710951373e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,9.784052963368596e-05,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,0.0004641111008822,285.185546875,294.1499938964844,282.78546142578125,281.0978698730469,288.32403564453125,284.7398376464844,285.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899988071992,4.037659095956769e-09,0.000989994732663,-0.0096246413886547,0.0,0.0,0.0,-0.0068429242819547,60.0,-1.5261077880859375,-0.0,-6.682336106678123e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,9.257100464310496e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,9.748194861458614e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,7.199996616691351e-05,297.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,9.748173761181532e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,0.0004624091961886,285.1844482421875,294.1499938964844,282.7452087402344,281.06005859375,288.22686767578125,284.4772033691406,285.0565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863685118034,3.683409799393189e-09,0.0009863647865131,-0.0086970590054988,0.0,0.0,0.0,-0.0066642635501921,60.0,-1.5507394075393677,-0.0,-6.633410976064624e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,9.257100464310496e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,9.748194861458614e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,7.199996616691351e-05,297.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,9.748173761181532e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,0.0004624091961886,285.1844482421875,294.1499938964844,282.7452087402344,281.06005859375,288.22686767578125,284.4772033691406,285.0565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863685118034,3.683409799393189e-09,0.0009863647865131,-0.0086970590054988,0.0,0.0,0.0,-0.0066642635501921,60.0,-1.5507394075393677,-0.0,-6.633410976064624e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,9.226605470757931e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,9.716082422528416e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,7.176278450060636e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,9.716061322251336e-05,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,0.0004608859599102,285.183349609375,294.1499938964844,282.706787109375,281.0239562988281,288.1310119628906,284.2676696777344,285.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831180796027,3.3663445364595646e-09,0.0009831148199737,-0.0078668240457773,0.0,0.0,0.0,-0.0065043508075177,60.0,-1.5718520879745483,-0.0,-6.589773704490653e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,9.226605470757931e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,9.716082422528416e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,7.176278450060636e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,9.716061322251336e-05,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,0.0004608859599102,285.183349609375,294.1499938964844,282.706787109375,281.0239562988281,288.1310119628906,284.2676696777344,285.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831180796027,3.3663445364595646e-09,0.0009831148199737,-0.0078668240457773,0.0,0.0,0.0,-0.0065043508075177,60.0,-1.5718520879745483,-0.0,-6.589773704490653e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,9.222319204127416e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,9.711568418424577e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,7.172943878686056e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,9.711548045743255e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,0.0004606718721333,285.1822509765625,294.1499938964844,282.6704406738281,280.9898376464844,288.03631591796875,284.08837890625,285.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826602181419,3.321744657114322e-09,0.0009826569585129,-0.0077500380575656,0.0,0.0,0.0,-0.006481853313744,60.0,-1.5938081741333008,-0.0,-6.583646694480194e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,9.222319204127416e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,9.711568418424577e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,7.172943878686056e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,9.711548045743255e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,0.0004606718721333,285.1822509765625,294.1499938964844,282.6704406738281,280.9898376464844,288.03631591796875,284.08837890625,285.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826602181419,3.321744657114322e-09,0.0009826569585129,-0.0077500380575656,0.0,0.0,0.0,-0.006481853313744,60.0,-1.5938081741333008,-0.0,-6.583646694480194e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,9.242515079677104e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,9.732835314935072e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,7.188651943579316e-05,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,9.732814942253754e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,0.0004616807273123,285.18115234375,294.1499938964844,282.63641357421875,280.95782470703125,287.94256591796875,283.91949462890625,285.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848113404586,3.531663184119793e-09,0.000984807847999,-0.0082997139543294,0.0,0.0,0.0,-0.0065877218730747,60.0,-1.618591070175171,-0.0,-6.612508229864035e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,9.242515079677104e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,9.732835314935072e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,7.188651943579316e-05,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,9.732814942253754e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,0.0004616807273123,285.18115234375,294.1499938964844,282.63641357421875,280.95782470703125,287.94256591796875,283.91949462890625,285.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848113404586,3.531663184119793e-09,0.000984807847999,-0.0082997139543294,0.0,0.0,0.0,-0.0065877218730747,60.0,-1.618591070175171,-0.0,-6.612508229864035e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,9.25686617847532e-05,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,9.747948206495494e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,7.199813990155235e-05,297.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,9.747927833814174e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.0004623976128641,285.1806030273437,294.1499938964844,282.62030029296875,280.9427185058594,287.89599609375,283.83575439453125,285.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863405721262,3.680839633091182e-09,0.0009863368468359,-0.0086903311312198,0.0,0.0,0.0,-0.0066629592329263,60.0,-1.631635665893555,-0.0,-6.63305641523948e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,9.270888403989376e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,9.762714034877716e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,7.210719923023134e-05,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,9.762693662196398e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,0.0004630980838555,285.1800537109375,294.1499938964844,282.6048278808594,280.9281921386719,287.8496398925781,283.752685546875,285.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878342971205,3.82659681719133e-09,0.0009878304554149,-0.0090719917789101,0.0,0.0,0.0,-0.0067364703863859,60.0,-1.6445986032485962,-0.0,-6.653164774661492e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,9.293074981542304e-05,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.78607713477686e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,7.227975584100932e-05,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,9.786057489691302e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,0.0004642063577193,285.178955078125,294.1499938964844,282.5759582519531,280.90106201171875,287.757568359375,283.5911865234375,285.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901981102302,4.057208347063579e-09,0.000990194035694,-0.0096758306026458,0.0,0.0,0.0,-0.006852779071778,60.0,-1.6691845655441284,-0.0,-6.68504114287316e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,9.293074981542304e-05,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.78607713477686e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,7.227975584100932e-05,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,9.786057489691302e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,0.0004642063577193,285.178955078125,294.1499938964844,282.5759582519531,280.90106201171875,287.757568359375,283.5911865234375,285.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901981102302,4.057208347063579e-09,0.000990194035694,-0.0096758306026458,0.0,0.0,0.0,-0.006852779071778,60.0,-1.6691845655441284,-0.0,-6.68504114287316e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,9.301298996433616e-05,298.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,9.794736979529262e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,7.23437187843956e-05,297.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,9.794717334443705e-05,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0004646171582862,285.1778564453125,294.1499938964844,282.54998779296875,280.8766784667969,287.6665344238281,283.4429016113281,285.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910743683576,4.142667542339495e-09,0.0009910702938213,-0.009899596683681,0.0,0.0,0.0,-0.0068958816118538,60.0,-1.6901228427886963,-0.0,-6.696873100509039e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,9.301298996433616e-05,298.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,9.794736979529262e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,7.23437187843956e-05,297.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,9.794717334443705e-05,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0004646171582862,285.1778564453125,294.1499938964844,282.54998779296875,280.8766784667969,287.6665344238281,283.4429016113281,285.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910743683576,4.142667542339495e-09,0.0009910702938213,-0.009899596683681,0.0,0.0,0.0,-0.0068958816118538,60.0,-1.6901228427886963,-0.0,-6.696873100509039e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,9.293827315559612e-05,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,9.786868758965284e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468811035156,0.0,0.0,7.228559843497351e-05,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,9.786849841475488e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,0.0004642439889721,285.1767578125,294.1499938964844,282.52618408203125,280.85565185546875,287.57672119140625,283.313720703125,285.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990278320387,4.064955927418623e-09,0.0009902742458507,-0.0096961166709661,0.0,0.0,0.0,-0.0068566901609301,60.0,-1.7066879272460938,-0.0,-6.686113351861422e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,9.293827315559612e-05,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,9.786868758965284e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468811035156,0.0,0.0,7.228559843497351e-05,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,9.786849841475488e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,0.0004642439889721,285.1767578125,294.1499938964844,282.52618408203125,280.85565185546875,287.57672119140625,283.313720703125,285.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990278320387,4.064955927418623e-09,0.0009902742458507,-0.0096961166709661,0.0,0.0,0.0,-0.0068566901609301,60.0,-1.7066879272460938,-0.0,-6.686113351861422e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,9.27403089008294e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,9.766021685209124e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,7.213162461994216e-05,297.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,9.766002040123568e-05,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,0.0004632550990208,285.1756591796875,294.1499938964844,282.5036315917969,280.83837890625,287.4881591796875,283.2038879394531,285.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881688747555,3.859109476422873e-09,0.0009881650330498,-0.0091571221128106,0.0,0.0,0.0,-0.0067528747022151,60.0,-1.7197345495224,-0.0,-6.657653983666023e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,9.27403089008294e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,9.766021685209124e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,7.213162461994216e-05,297.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,9.766002040123568e-05,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,0.0004632550990208,285.1756591796875,294.1499938964844,282.5036315917969,280.83837890625,287.4881591796875,283.2038879394531,285.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881688747555,3.859109476422873e-09,0.0009881650330498,-0.0091571221128106,0.0,0.0,0.0,-0.0067528747022151,60.0,-1.7197345495224,-0.0,-6.657653983666023e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,9.260858496418224e-05,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,9.752150799613446e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,7.202917186077684e-05,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,9.752131154527888e-05,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,0.0004625971487257,285.17510986328125,294.1499938964844,282.4927673339844,280.8310546875,287.44439697265625,283.1561584472656,285.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867651388049,3.722153696372743e-09,0.0009867614135146,-0.0087985098361969,0.0,0.0,0.0,-0.0066838017664849,60.0,-1.7251076698303225,-0.0,-6.63875283635207e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.247322304872796e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.737895743455738e-05,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,7.1923881478142e-05,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,9.73787682596594e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,0.0004619209794327,285.1745910644531,294.1499938964844,282.4822082519531,280.8246154785156,287.4010009765625,283.113037109375,285.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853226365521,3.5814116117194317e-09,0.0009853191440925,-0.0084299789741635,0.0,0.0,0.0,-0.0066128196194767,60.0,-1.729939579963684,-0.0,-6.619357151294025e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,9.225483518093824e-05,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.714898624224588e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,7.175402424763888e-05,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,9.714879706734791e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,0.0004608301387634,285.1734924316406,294.1499938964844,282.4618835449219,280.8140869140625,287.3151550292969,283.0372619628906,285.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829950286075,3.354341915340342e-09,0.0009829916525632,-0.0078353947028517,0.0,0.0,0.0,-0.0064982972107827,60.0,-1.739081621170044,-0.0,-6.588124534800954e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,9.225483518093824e-05,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.714898624224588e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,7.175402424763888e-05,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,9.714879706734791e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,0.0004608301387634,285.1734924316406,294.1499938964844,282.4618835449219,280.8140869140625,287.3151550292969,283.0372619628906,285.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829950286075,3.354341915340342e-09,0.0009829916525632,-0.0078353947028517,0.0,0.0,0.0,-0.0064982972107827,60.0,-1.739081621170044,-0.0,-6.588124534800954e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,9.223003144143148e-05,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,9.712285827845336e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,7.173472840804607e-05,297.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,9.7122676379513e-05,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,0.0004607062437571,285.17242431640625,294.1499938964844,282.4425048828125,280.8065795898437,287.2305603027344,282.9708557128906,285.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827297180891,3.328517461653746e-09,0.0009827263420447,-0.007767773233354,0.0,0.0,0.0,-0.0064852694049477,60.0,-1.7495713233947754,-0.0,-6.58457750546404e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,9.223003144143148e-05,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,9.712285827845336e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,7.173472840804607e-05,297.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,9.7122676379513e-05,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,0.0004607062437571,285.17242431640625,294.1499938964844,282.4425048828125,280.8065795898437,287.2305603027344,282.9708557128906,285.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827297180891,3.328517461653746e-09,0.0009827263420447,-0.007767773233354,0.0,0.0,0.0,-0.0064852694049477,60.0,-1.7495713233947754,-0.0,-6.58457750546404e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,9.246136323781684e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,9.736646461533384e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,7.19146482879296e-05,297.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,9.736628271639348e-05,298.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,0.0004618618113454,285.1713562011719,294.1499938964844,282.424072265625,280.8018798828125,287.14703369140625,282.9070739746094,285.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851936483755,3.568974005219161e-09,0.0009851900395005,-0.0083974124863743,0.0,0.0,0.0,-0.0066065387800335,60.0,-1.763703227043152,-0.0,-6.617644743300843e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
