time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190320,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,9.246136323781684e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,9.736646461533384e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,7.19146482879296e-05,297.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,9.736628271639348e-05,298.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,0.0004618618113454,285.1713562011719,294.1499938964844,282.424072265625,280.8018798828125,287.14703369140625,282.9070739746094,285.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851936483755,3.568974005219161e-09,0.0009851900395005,-0.0083974124863743,0.0,0.0,0.0,-0.0066065387800335,60.0,-1.763703227043152,-0.0,-6.617644743300843e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,9.281485836254431e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,9.773870988283306e-05,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,7.218959217425436e-05,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,9.773853525985032e-05,298.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0004636276280507,285.1702880859375,294.1499938964844,282.406494140625,280.7996826171875,287.0643615722656,282.8422546386719,285.04754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889598004519,3.936438286444854e-09,0.0009889559587463,-0.009359604679048,0.0,0.0,0.0,-0.0067918668501079,60.0,-1.780839204788208,-0.0,-6.668338414783649e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,9.281485836254431e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,9.773870988283306e-05,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,7.218959217425436e-05,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,9.773853525985032e-05,298.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0004636276280507,285.1702880859375,294.1499938964844,282.406494140625,280.7996826171875,287.0643615722656,282.8422546386719,285.04754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889598004519,3.936438286444854e-09,0.0009889559587463,-0.009359604679048,0.0,0.0,0.0,-0.0067918668501079,60.0,-1.780839204788208,-0.0,-6.668338414783649e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,9.29521702346392e-05,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,9.788331226445736e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,7.229638868011534e-05,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,9.7883130365517e-05,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,0.0004643135471269,285.16973876953125,294.1499938964844,282.3979797363281,280.7994689941406,287.0233764648437,282.8099365234375,285.047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990423024632,4.0791716671151335e-09,0.0009904189500957,-0.0097333397716283,0.0,0.0,0.0,-0.0068638548254966,60.0,-1.7894339561462402,-0.0,-6.688080844696742e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,9.302608668804167e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,9.796114318305628e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,7.2353876021225e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,9.796096856007352e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,0.0004646827874239,285.1692199707031,294.1499938964844,282.3896484375,280.7998046875,286.982666015625,282.7786865234375,285.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912108071148,4.155996879973145e-09,0.0009912066161632,-0.0099344989284873,0.0,0.0,0.0,-0.0069026029668748,60.0,-1.7972146272659302,-0.0,-6.698719801079278e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,9.281546954298392e-05,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,9.773935016710313e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,7.219006511149928e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,9.773917554412036e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,0.0004636307421606,285.16815185546875,294.1499938964844,282.3734741210937,280.802001953125,286.9020080566406,282.7216186523437,285.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889684151858,3.937007608811882e-09,0.0009889644570648,-0.0093610920011997,0.0,0.0,0.0,-0.0067921676672995,60.0,-1.8084949254989624,-0.0,-6.668416574484581e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,9.281546954298392e-05,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,9.773935016710313e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,7.219006511149928e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,9.773917554412036e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,0.0004636307421606,285.16815185546875,294.1499938964844,282.3734741210937,280.802001953125,286.9020080566406,282.7216186523437,285.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889684151858,3.937007608811882e-09,0.0009889644570648,-0.0093610920011997,0.0,0.0,0.0,-0.0067921676672995,60.0,-1.8084949254989624,-0.0,-6.668416574484581e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,9.204384696204217e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,9.692679304862396e-05,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,7.158990774769336e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,9.69266184256412e-05,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,0.0004597763472702,285.1670837402344,294.1499938964844,282.35791015625,280.8059997558594,286.8231811523437,282.6805114746094,285.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807464666664,3.134797976755976e-09,0.0009807433234527,-0.0072605060413479,0.0,0.0,0.0,-0.0063875797204673,60.0,-1.808097124099732,-0.0,-6.55799681226199e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,9.204384696204217e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,9.692679304862396e-05,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,7.158990774769336e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,9.69266184256412e-05,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,0.0004597763472702,285.1670837402344,294.1499938964844,282.35791015625,280.8059997558594,286.8231811523437,282.6805114746094,285.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807464666664,3.134797976755976e-09,0.0009807433234527,-0.0072605060413479,0.0,0.0,0.0,-0.0063875797204673,60.0,-1.808097124099732,-0.0,-6.55799681226199e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,9.130530088441446e-05,297.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,9.614906593924388e-05,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,7.101547817001119e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,9.614889859221876e-05,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,0.0004560872039292,285.1660461425781,294.1499938964844,282.3428649902344,280.8116149902344,286.7459716796875,282.6523132324219,285.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728765580803,2.3669821658245382e-09,0.0009728741715662,-0.0052498914301395,0.0,0.0,0.0,-0.0060003348626196,60.0,-1.8039729595184328,-0.0,-6.453173995168981e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,9.130530088441446e-05,297.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,9.614906593924388e-05,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,7.101547817001119e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,9.614889859221876e-05,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,0.0004560872039292,285.1660461425781,294.1499938964844,282.3428649902344,280.8116149902344,286.7459716796875,282.6523132324219,285.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728765580803,2.3669821658245382e-09,0.0009728741715662,-0.0052498914301395,0.0,0.0,0.0,-0.0060003348626196,60.0,-1.8039729595184328,-0.0,-6.453173995168981e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,9.098289592657238e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,9.580954792909324e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,7.076471229083836e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,9.580938058206812e-05,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.000454476714367,285.1649780273437,294.1499938964844,282.3282470703125,280.81854248046875,286.6702880859375,282.6325988769531,285.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969439104665,2.031775858668538e-09,0.0009694370673969,-0.0043720956891775,0.0,0.0,0.0,-0.0058312667533755,60.0,-1.8027664422988887,-0.0,-6.407676522712792e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,9.098289592657238e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,9.580954792909324e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,7.076471229083836e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,9.580938058206812e-05,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.000454476714367,285.1649780273437,294.1499938964844,282.3282470703125,280.81854248046875,286.6702880859375,282.6325988769531,285.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969439104665,2.031775858668538e-09,0.0009694370673969,-0.0043720956891775,0.0,0.0,0.0,-0.0058312667533755,60.0,-1.8027664422988887,-0.0,-6.407676522712792e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,9.103339834837244e-05,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,9.586272790329532e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,7.080398791003972e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,9.586256055627018e-05,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,0.0004547290154732,285.1644592285156,294.1499938964844,282.32110595703125,280.8224792480469,286.6329040527344,282.6230773925781,285.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699765359982,2.084262984425322e-09,0.0009699744405224,-0.0045095435343682,0.0,0.0,0.0,-0.0058577358722686,60.0,-1.80584979057312,-0.0,-6.414789766040485e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,9.114167187362908e-05,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,9.597674943506718e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,7.08882071194239e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.597658936399966e-05,298.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,0.0004552698810584,285.1639404296875,294.1499938964844,282.3139953613281,280.8266296386719,286.595703125,282.6129150390625,285.0417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711299207992,2.196812065591302e-09,0.0009711277089081,-0.0048042745329439,0.0,0.0,0.0,-0.0059144981205463,60.0,-1.8105669021606443,-0.0,-6.430056487261028e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,9.115515422308818e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,9.599093755241483e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,7.089868449838832e-05,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,9.599077748134732e-05,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,0.0004553372273221,285.16290283203125,294.1499938964844,282.300048828125,280.8355712890625,286.5220947265625,282.5922241210937,285.0407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712742757983,2.210792660051197e-09,0.0009712720639072,-0.0048408838920295,0.0,0.0,0.0,-0.0059215542860329,60.0,-1.8203325271606443,-0.0,-6.431954346908243e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,9.115515422308818e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,9.599093755241483e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,7.089868449838832e-05,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,9.599077748134732e-05,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,0.0004553372273221,285.16290283203125,294.1499938964844,282.300048828125,280.8355712890625,286.5220947265625,282.5922241210937,285.0407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712742757983,2.210792660051197e-09,0.0009712720639072,-0.0048408838920295,0.0,0.0,0.0,-0.0059215542860329,60.0,-1.8203325271606443,-0.0,-6.431954346908243e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,9.101018804358318e-05,297.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.583828796166928e-05,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,7.078592898324132e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,9.583812789060175e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.0004546131240203,285.1618957519531,294.1499938964844,282.2862854003906,280.8451843261719,286.4496154785156,282.57354736328125,285.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697296773083,2.060063231112963e-09,0.0009697276400402,-0.0044461707584559,0.0,0.0,0.0,-0.0058455364778637,60.0,-1.82735276222229,-0.0,-6.411509190229482e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,9.101018804358318e-05,297.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.583828796166928e-05,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,7.078592898324132e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,9.583812789060175e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.0004546131240203,285.1618957519531,294.1499938964844,282.2862854003906,280.8451843261719,286.4496154785156,282.57354736328125,285.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697296773083,2.060063231112963e-09,0.0009697276400402,-0.0044461707584559,0.0,0.0,0.0,-0.0058455364778637,60.0,-1.82735276222229,-0.0,-6.411509190229482e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,9.064575715456158e-05,297.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,9.545451757730916e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,7.050247950246558e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,9.545435750624164e-05,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,0.0004527927376329,285.1608581542969,294.1499938964844,282.27264404296875,280.8551940917969,286.3783569335937,282.55938720703125,285.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009658464114181,1.6811734226962471e-09,0.000965844723396,-0.0034539690241217,0.0,0.0,0.0,-0.0056544463150203,60.0,-1.8303104639053345,-0.0,-6.360260584870049e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,9.064575715456158e-05,297.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,9.545451757730916e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,7.050247950246558e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,9.545435750624164e-05,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,0.0004527927376329,285.1608581542969,294.1499938964844,282.27264404296875,280.8551940917969,286.3783569335937,282.55938720703125,285.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009658464114181,1.6811734226962471e-09,0.000965844723396,-0.0034539690241217,0.0,0.0,0.0,-0.0056544463150203,60.0,-1.8303104639053345,-0.0,-6.360260584870049e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,9.025593317346647e-05,297.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,9.504400804871692e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,7.019927579676732e-05,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,9.504385525360703e-05,298.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,0.0004508455167524,285.1598205566406,294.1499938964844,282.259033203125,280.8653869628906,286.3083190917969,282.5501403808594,285.0375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961692770943,1.2758939460510987e-09,0.0009616915485821,-0.0023926487192511,0.0,0.0,0.0,-0.0054500475525856,60.0,-1.831642985343933,-0.0,-6.305669586481599e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,9.025593317346647e-05,297.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,9.504400804871692e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,7.019927579676732e-05,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,9.504385525360703e-05,298.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,0.0004508455167524,285.1598205566406,294.1499938964844,282.259033203125,280.8653869628906,286.3083190917969,282.5501403808594,285.0375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961692770943,1.2758939460510987e-09,0.0009616915485821,-0.0023926487192511,0.0,0.0,0.0,-0.0054500475525856,60.0,-1.831642985343933,-0.0,-6.305669586481599e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,9.006497566588223e-05,297.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,9.484292240813376e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,7.005075894994661e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,9.484276961302383e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,0.000449891667813,285.152587890625,294.1499938964844,282.2522277832031,280.8704833984375,286.26953125,282.5431823730469,285.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242710122838,1.139493610580189e-09,0.0010242698481306,-0.001971474615857,0.0,0.0,0.0,-0.0057028350420296,60.0,-1.971145749092102,-0.0,-6.279014286292296e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.004410821944475e-05,297.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,9.48209417401813e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,7.003451901255175e-05,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,9.48207889450714e-05,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,0.0004497874178923,285.1520690917969,294.1499938964844,282.2453918457031,280.8755187988281,286.23797607421875,282.5412292480469,285.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008993489900603,9.97887994458324e-10,0.0008993480005301,-0.0017241141758859,0.0,0.0,0.0,-0.0050107860006392,60.0,-1.8488267660140991,-0.0,-6.27610248216115e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,9.01758612599224e-05,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.495968697592616e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,7.013699359958991e-05,297.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497802734375,0.0,0.0,9.495953418081626e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,0.0004504455719143,285.1824645996094,294.1499938964844,282.23162841796875,280.8853759765625,286.1859741210937,282.5439453125,285.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005222407635301,7.70913555214747e-10,0.0005222399486228,-0.0015045035397633,0.0,0.0,0.0,-0.0030124832410365,60.0,-1.3756883144378662,-0.0,-6.294479959478849e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,9.01758612599224e-05,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.495968697592616e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,7.013699359958991e-05,297.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497802734375,0.0,0.0,9.495953418081626e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,0.0004504455719143,285.1824645996094,294.1499938964844,282.23162841796875,280.8853759765625,286.1859741210937,282.5439453125,285.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005222407635301,7.70913555214747e-10,0.0005222399486228,-0.0015045035397633,0.0,0.0,0.0,-0.0030124832410365,60.0,-1.3756883144378662,-0.0,-6.294479959478849e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,9.006807522382587e-05,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,9.484618931310251e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,7.005316729191691e-05,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,9.484603651799262e-05,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,0.0004499072092585,285.1836853027344,294.1499938964844,282.2176818847656,280.89471435546875,286.1332092285156,282.5396423339844,285.0342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007040364434942,8.347393332108766e-10,0.000704035628587,-0.0014905068092048,0.0,0.0,0.0,-0.0039551714435219,60.0,-1.4065535068511963,-0.0,-6.27943919084828e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,9.006807522382587e-05,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,9.484618931310251e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,7.005316729191691e-05,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,9.484603651799262e-05,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,0.0004499072092585,285.1836853027344,294.1499938964844,282.2176818847656,280.89471435546875,286.1332092285156,282.5396423339844,285.0342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007040364434942,8.347393332108766e-10,0.000704035628587,-0.0014905068092048,0.0,0.0,0.0,-0.0039551714435219,60.0,-1.4065535068511963,-0.0,-6.27943919084828e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,4.420872573973611e-05,297.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,4.655399607145228e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,3.4384669561404735e-05,297.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,4.655392331187613e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,0.0002208310033893,285.1857604980469,294.1499938964844,282.2034606933594,280.9032897949219,286.0863647460937,282.53729248046875,285.0330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006078775040805,6.822495346447962e-10,0.0006078768055886,-0.0011857684003189,0.0,0.0,0.0,-0.0033832166809588,60.0,-1.3159480094909668,-0.0,-1.5128465591374152e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,4.420872573973611e-05,297.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,4.655399607145228e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,3.4384669561404735e-05,297.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,4.655392331187613e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,0.0002208310033893,285.1857604980469,294.1499938964844,282.2034606933594,280.9032897949219,286.0863647460937,282.53729248046875,285.0330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006078775040805,6.822495346447962e-10,0.0006078768055886,-0.0011857684003189,0.0,0.0,0.0,-0.0033832166809588,60.0,-1.3159480094909668,-0.0,-1.5128465591374152e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,9.0198234829586e-05,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,9.498324652668089e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,7.015439769020304e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,9.49831010075286e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,0.0004505573888309,285.2506103515625,294.1499938964844,282.1888732910156,280.9109191894531,286.0458984375,282.5530090332031,285.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,0.0002598525898065,4.194393443679445e-11,-0.0002598526480142,-0.000370123918401,0.0,0.0,0.0,0.0012487156782299,60.0,-0.9894182682037354,-0.0,-6.297595689375157e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,9.0198234829586e-05,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,9.498324652668089e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,7.015439769020304e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,9.49831010075286e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,0.0004505573888309,285.2506103515625,294.1499938964844,282.1888732910156,280.9109191894531,286.0458984375,282.5530090332031,285.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,0.0002598525898065,4.194393443679445e-11,-0.0002598526480142,-0.000370123918401,0.0,0.0,0.0,0.0012487156782299,60.0,-0.9894182682037354,-0.0,-6.297595689375157e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,2.410701017652173e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,2.5385885237483308e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,1.874995359685272e-05,297.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,2.538584521971643e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,0.000120419106679,285.2491760253906,294.1499938964844,282.1814270019531,280.9142761230469,286.0399780273437,282.5574035644531,285.0314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002568987547419,3.003283732816442e-10,0.0002568984637036,-0.0005326700629666,0.0,0.0,0.0,-0.0014375419123098,60.0,-0.7829163670539856,-0.0,-4.498475814074254e-09,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,1.886665450001601e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,1.986752977245488e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,1.467410857003415e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,1.986749884963501e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,9.42425394896418e-05,285.2520446777344,294.1499938964844,282.1738586425781,280.91729736328125,286.03765869140625,282.56103515625,285.0309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001834470313042,2.1811472072919003e-10,0.0001834468130255,-0.0003899805888067,0.0,0.0,0.0,-0.0010288833873346,60.0,-0.5621616244316101,-0.0,-2.7552973236311122e-09,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,1.3098428098601287e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,1.379329933115514e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,1.018769762595184e-05,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,1.3793277503282296e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,6.542915070895106e-05,285.2530822753906,294.1499938964844,282.1658630371094,280.9200744628906,286.0361633300781,282.5636291503906,285.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001395686704199,1.6316657747150742e-10,0.0001395685103489,-0.0002893992059398,0.0,0.0,0.0,-0.0007809934904798,60.0,-0.4129253029823303,-0.0,-1.328057996907716e-09,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,1.0216580449196044e-05,297.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,1.0758569260360671e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,7.94625339040067e-06,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,1.075855288945604e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,5.103376679471694e-05,285.2538452148437,294.1499938964844,282.1583557128906,280.9222717285156,286.03533935546875,282.56524658203125,285.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001088611534214,1.2726715514776998e-10,0.0001088610224542,-0.0002257265587104,0.0,0.0,0.0,-0.0006091614486649,60.0,-0.3135028779506683,-0.0,-8.07959865678498e-10,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,6.897187176946318e-06,297.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,7.263082807185128e-06,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,5.364495336834807e-06,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,7.263071438501356e-06,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,3.445276524871588e-05,285.2548217773437,294.1499938964844,282.1422424316406,280.9255676269531,286.0345153808594,282.5672302246094,285.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-7.349134830292314e-05,8.591723860140732e-11,7.349126099143177e-05,-0.0001523865939816,0.0,0.0,0.0,-0.0004112403839826,60.0,-0.1942768394947052,-0.0,-3.682329996479439e-10,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,6.897187176946318e-06,297.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,7.263082807185128e-06,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,5.364495336834807e-06,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,7.263071438501356e-06,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,3.445276524871588e-05,285.2548217773437,294.1499938964844,282.1422424316406,280.9255676269531,286.0345153808594,282.5672302246094,285.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-7.349134830292314e-05,8.591723860140732e-11,7.349126099143177e-05,-0.0001523865939816,0.0,0.0,0.0,-0.0004112403839826,60.0,-0.1942768394947052,-0.0,-3.682329996479439e-10,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
