time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192660,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,4.356745648692595e-06,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,4.587870535033289e-06,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,3.388590130271041e-06,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,4.587863713823026e-06,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,2.176277484977618e-05,285.2553405761719,294.1499938964844,282.1254577636719,280.92694091796875,286.0342102050781,282.5680847167969,285.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.642251587938517e-05,5.4271538652006506e-11,4.642246130970307e-05,-9.625840175431222e-05,0.0,0.0,0.0,-0.0002597694983705,60.0,-0.1268684566020965,-0.0,-1.4692748406819334e-10,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,4.356745648692595e-06,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,4.587870535033289e-06,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,3.388590130271041e-06,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,4.587863713823026e-06,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,2.176277484977618e-05,285.2553405761719,294.1499938964844,282.1254577636719,280.92694091796875,286.0342102050781,282.5680847167969,285.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.642251587938517e-05,5.4271538652006506e-11,4.642246130970307e-05,-9.625840175431222e-05,0.0,0.0,0.0,-0.0002597694983705,60.0,-0.1268684566020965,-0.0,-1.4692748406819334e-10,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,2.1392984308477025e-06,297.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,2.2527881355927093e-06,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,1.6639038449284271e-06,297.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,2.252784497613902e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,1.0686203495424706e-05,285.25518798828125,294.1499938964844,282.10791015625,280.9262084960937,286.0341491699219,282.5682983398437,285.02667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2795125914854e-05,2.664925745354817e-11,2.2795098630012944e-05,-4.726621773443185e-05,0.0,0.0,0.0,-0.0001275561371585,60.0,-0.0722029879689216,-0.0,-3.542594342875738e-11,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,2.1392984308477025e-06,297.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,2.2527881355927093e-06,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,1.6639038449284271e-06,297.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,2.252784497613902e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,1.0686203495424706e-05,285.25518798828125,294.1499938964844,282.10791015625,280.9262084960937,286.0341491699219,282.5682983398437,285.02667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2795125914854e-05,2.664925745354817e-11,2.2795098630012944e-05,-4.726621773443185e-05,0.0,0.0,0.0,-0.0001275561371585,60.0,-0.0722029879689216,-0.0,-3.542594342875738e-11,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,1.3338927828954183e-06,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,1.404655677106348e-06,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,1.0374752719144451e-06,297.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,1.4046535170564312e-06,298.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,6.663048679911299e-06,285.2552185058594,294.1499938964844,282.0988464355469,280.9249572753906,286.0341186523437,282.568359375,285.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4213244867278265e-05,1.6616373207933854e-11,1.4213228496373633e-05,-2.9471460948116143e-05,0.0,0.0,0.0,-7.953395834192634e-05,60.0,-0.0506380572915077,-0.0,-1.3772745097173632e-11,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,7.508313615289808e-07,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,7.906629093668016e-07,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,5.83981716317794e-07,297.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,7.906616588115867e-07,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,3.750545829461771e-06,285.2552490234375,294.1499938964844,282.08953857421875,280.9231262207031,286.0341186523437,282.568359375,285.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.000238267413806e-06,9.352912541671364e-12,8.000229172466788e-06,-1.658877772570122e-05,0.0,0.0,0.0,-4.476745380088687e-05,60.0,-0.033376432955265,-0.0,-4.363786242078671e-12,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,1.367942275010137e-07,297.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,1.4405114256987872e-07,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,1.0639582370686185e-07,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,1.440509151962033e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,6.833132033534639e-07,285.2552490234375,294.1499938964844,282.0702514648437,280.9174499511719,286.0341186523437,282.568359375,285.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4576625062545645e-06,1.7041243633234004e-12,1.4576608009519989e-06,-3.0224643978726817e-06,0.0,0.0,0.0,-8.156741387210786e-06,60.0,-0.0110575361177325,-0.0,-1.4484855643485256e-13,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,1.367942275010137e-07,297.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,1.4405114256987872e-07,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,1.0639582370686185e-07,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,1.440509151962033e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,6.833132033534639e-07,285.2552490234375,294.1499938964844,282.0702514648437,280.9174499511719,286.0341186523437,282.568359375,285.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4576625062545645e-06,1.7041243633234004e-12,1.4576608009519989e-06,-3.0224643978726817e-06,0.0,0.0,0.0,-8.156741387210786e-06,60.0,-0.0110575361177325,-0.0,-1.4484855643485256e-13,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,-4.5202708243152764e-09,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,-4.760071004028532e-09,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,-3.515776780815827e-09,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,-4.7600634545119655e-09,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,-2.2579614622486588e-08,285.2552490234375,294.1499938964844,282.04998779296875,280.9089660644531,286.0341186523437,282.568359375,285.0238647460937,0.0,0.0,0.0,0.0,1.0,1.0,4.81595456847117e-08,-5.6317875574618196e-14,-4.815948884129284e-08,9.986415250295977e-08,0.0,0.0,0.0,2.695014700293541e-07,60.0,-0.0023516784422099,-0.0,-1.5816397408151294e-16,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,-4.5202708243152764e-09,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,-4.760071004028532e-09,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,-3.515776780815827e-09,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,-4.7600634545119655e-09,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,-2.2579614622486588e-08,285.2552490234375,294.1499938964844,282.04998779296875,280.9089660644531,286.0341186523437,282.568359375,285.0238647460937,0.0,0.0,0.0,0.0,1.0,1.0,4.81595456847117e-08,-5.6317875574618196e-14,-4.815948884129284e-08,9.986415250295977e-08,0.0,0.0,0.0,2.695014700293541e-07,60.0,-0.0023516784422099,-0.0,-1.5816397408151294e-16,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,-4.3647169212235326e-10,297.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,-4.5962647576835986e-10,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,-3.3947900046626955e-10,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,-4.5962578187896947e-10,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,-2.1802593064279563e-09,285.2552490234375,294.1499938964844,282.027587890625,280.89703369140625,286.0341186523437,282.568359375,285.0230407714844,0.0,0.0,0.0,0.0,1.0,1.0,4.722620516872666e-09,-5.487875643283777e-15,-4.722615187802148e-09,9.752633367554608e-09,0.0,0.0,0.0,2.6411726139485846e-08,60.0,-0.0003935707791242,-0.0,-1.4746563404264868e-18,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,-4.3647169212235326e-10,297.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,-4.5962647576835986e-10,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,-3.3947900046626955e-10,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,-4.5962578187896947e-10,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,-2.1802593064279563e-09,285.2552490234375,294.1499938964844,282.027587890625,280.89703369140625,286.0341186523437,282.568359375,285.0230407714844,0.0,0.0,0.0,0.0,1.0,1.0,4.722620516872666e-09,-5.487875643283777e-15,-4.722615187802148e-09,9.752633367554608e-09,0.0,0.0,0.0,2.6411726139485846e-08,60.0,-0.0003935707791242,-0.0,-1.4746563404264868e-18,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,7.573014437767256e-11,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,7.974761823126286e-11,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,5.890139764819223e-11,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,7.974749333117259e-11,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,3.7828648546955885e-10,285.2552490234375,294.1499938964844,282.00201416015625,280.8813171386719,286.0341186523437,282.568359375,285.0222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-8.132596263088484e-10,9.677432949301557e-16,8.132586271081266e-10,-1.6834287297484707e-09,0.0,0.0,0.0,-4.5547494664788254e-09,60.0,-8.46515322336927e-05,-0.0,-4.4393174350935644e-20,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,7.573014437767256e-11,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,7.974761823126286e-11,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,5.890139764819223e-11,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,7.974749333117259e-11,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,3.7828648546955885e-10,285.2552490234375,294.1499938964844,282.00201416015625,280.8813171386719,286.0341186523437,282.568359375,285.0222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-8.132596263088484e-10,9.677432949301557e-16,8.132586271081266e-10,-1.6834287297484707e-09,0.0,0.0,0.0,-4.5547494664788254e-09,60.0,-8.46515322336927e-05,-0.0,-4.4393174350935644e-20,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,-2.558450630171793e-12,297.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,-2.694176262293957e-12,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,-1.989912141314721e-12,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,-2.6941721423257015e-12,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,-1.27799489740843e-11,285.2552490234375,294.1499938964844,281.9881286621094,280.8721008300781,286.0341186523437,282.568359375,285.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,3.0323691474487546e-11,-1.635378918973066e-17,-3.0323674127252787e-11,6.019730547368596e-11,0.0,0.0,0.0,1.6007106751203534e-10,60.0,-4.505645119934343e-05,-0.0,-5.066788592095969e-23,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0,297.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0,285.2552490234375,294.1499938964844,281.9735717773437,280.862060546875,286.0341186523437,282.568359375,285.021484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2295205001691678e-12,-1.3126091562059957e-17,1.2295336190154549e-12,-1.29841688616128e-12,0.0,0.0,0.0,0.0,60.0,-2.688966924324632e-05,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,2.558450684381902e-13,297.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,2.694176262293957e-13,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,1.9899121413147205e-13,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,2.69417219653581e-13,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,1.2779949624605602e-12,285.2552490234375,294.1499938964844,281.9552001953125,280.848876953125,286.0341186523437,282.568359375,285.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,1.4813505240171554e-12,-1.5170657870345038e-17,-1.4813353451867406e-12,1.365916928175448e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6648729797452688e-05,-0.0,-5.066229408043303e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,2.558450684381902e-13,297.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,2.694176262293957e-13,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,1.9899121413147205e-13,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,2.69417219653581e-13,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,1.2779949624605602e-12,285.2552490234375,294.1499938964844,281.94244384765625,280.8394775390625,286.0341186523437,282.568359375,285.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,1.4813505240171554e-12,-1.5170657870345038e-17,-1.4813353451867406e-12,1.365916928175448e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2590669030032586e-05,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,2.558450684381902e-13,297.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,2.694176262293957e-13,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,1.9899121413147205e-13,297.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,2.69417219653581e-13,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,1.2779949624605602e-12,285.2552490234375,294.1499938964844,281.90887451171875,280.81378173828125,286.0341186523437,282.568359375,285.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,1.4813505240171554e-12,-1.5170657870345038e-17,-1.4813353451867406e-12,1.365916928175448e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.01561179489363e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,2.558450684381902e-13,297.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,2.694176262293957e-13,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,1.9899121413147205e-13,297.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,2.69417219653581e-13,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,1.2779949624605602e-12,285.2552490234375,294.1499938964844,281.90887451171875,280.81378173828125,286.0341186523437,282.568359375,285.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,1.4813505240171554e-12,-1.5170657870345038e-17,-1.4813353451867406e-12,1.365916928175448e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.01561179489363e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0,297.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0,285.2552490234375,294.1499938964844,281.87310791015625,280.7852783203125,286.0341186523437,282.568359375,285.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2295205001691678e-12,-1.3126091562059957e-17,1.2295336190154549e-12,-1.29841688616128e-12,0.0,0.0,0.0,0.0,60.0,-7.719967470620759e-06,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0,297.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0,285.2552490234375,294.1499938964844,281.87310791015625,280.7852783203125,286.0341186523437,282.568359375,285.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2295205001691678e-12,-1.3126091562059957e-17,1.2295336190154549e-12,-1.29841688616128e-12,0.0,0.0,0.0,0.0,60.0,-7.719967470620759e-06,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0,297.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0,285.2552490234375,294.1499938964844,281.8353576660156,280.7541198730469,286.0341186523437,282.568359375,285.0189514160156,0.0,0.0,0.0,0.0,1.0,1.0,4.145684229933666e-12,1.4433039411435577e-17,-4.145698975083212e-12,5.436170177203215e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.991079317231197e-06,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0,297.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0,285.2552490234375,294.1499938964844,281.8353576660156,280.7541198730469,286.0341186523437,282.568359375,285.0189514160156,0.0,0.0,0.0,0.0,1.0,1.0,4.145684229933666e-12,1.4433039411435577e-17,-4.145698975083212e-12,5.436170177203215e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.991079317231197e-06,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0,285.2552490234375,294.1499938964844,281.8158264160156,280.7376403808594,286.0341186523437,282.568359375,285.0186767578125,0.0,0.0,0.0,0.0,1.0,1.0,4.145684229933666e-12,1.4433039411435577e-17,-4.145698975083212e-12,5.436170177203215e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.719007160427282e-06,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,2.558450684381902e-13,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,2.694176262293957e-13,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,1.9899121413147205e-13,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,2.69417219653581e-13,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,1.2779949624605602e-12,285.2552490234375,294.1499938964844,281.7958679199219,280.7206115722656,286.0341186523437,282.568359375,285.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,1.4813505240171554e-12,-1.5170657870345038e-17,-1.4813353451867406e-12,1.365916928175448e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.466791546699824e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0,297.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0,298.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0,285.2552490234375,294.1499938964844,281.7548522949219,280.6849365234375,286.0341186523437,282.568359375,285.0179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2295205001691678e-12,-1.3126091562059957e-17,1.2295336190154549e-12,-1.29841688616128e-12,0.0,0.0,0.0,0.0,60.0,-5.993830654915655e-06,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0,297.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0,298.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0,285.2552490234375,294.1499938964844,281.7548522949219,280.6849365234375,286.0341186523437,282.568359375,285.0179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2295205001691678e-12,-1.3126091562059957e-17,1.2295336190154549e-12,-1.29841688616128e-12,0.0,0.0,0.0,0.0,60.0,-5.993830654915655e-06,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,2.558450684381902e-13,297.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,2.694176262293957e-13,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,1.9899121413147205e-13,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,2.69417219653581e-13,298.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,1.2779949624605602e-12,285.2552490234375,294.1499938964844,281.7125549316406,280.6473388671875,286.0341186523437,282.568359375,285.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.4813505240171554e-12,-1.5170657870345038e-17,-1.4813353451867406e-12,1.365916928175448e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.572082500293618e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,2.558450684381902e-13,297.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,2.694176262293957e-13,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,1.9899121413147205e-13,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,2.69417219653581e-13,298.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,1.2779949624605602e-12,285.2552490234375,294.1499938964844,281.7125549316406,280.6473388671875,286.0341186523437,282.568359375,285.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.4813505240171554e-12,-1.5170657870345038e-17,-1.4813353451867406e-12,1.365916928175448e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.572082500293618e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0,297.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0,285.2552490234375,294.1499938964844,281.669189453125,280.6080627441406,286.0341186523437,282.568359375,285.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2295205001691678e-12,-1.3126091562059957e-17,1.2295336190154549e-12,-1.29841688616128e-12,0.0,0.0,0.0,0.0,60.0,-5.187747319723712e-06,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0,297.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0,285.2552490234375,294.1499938964844,281.669189453125,280.6080627441406,286.0341186523437,282.568359375,285.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2295205001691678e-12,-1.3126091562059957e-17,1.2295336190154549e-12,-1.29841688616128e-12,0.0,0.0,0.0,0.0,60.0,-5.187747319723712e-06,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0,297.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0,285.2552490234375,294.1499938964844,281.6249694824219,280.5673217773437,286.0341186523437,282.568359375,285.0166320800781,0.0,0.0,0.0,0.0,1.0,1.0,4.145684229933666e-12,1.4433039411435577e-17,-4.145698975083212e-12,5.436170177203215e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.832514150621137e-06,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0,297.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0,285.2552490234375,294.1499938964844,281.6249694824219,280.5673217773437,286.0341186523437,282.568359375,285.0166320800781,0.0,0.0,0.0,0.0,1.0,1.0,4.145684229933666e-12,1.4433039411435577e-17,-4.145698975083212e-12,5.436170177203215e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.832514150621137e-06,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0,297.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0,298.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0,285.2552490234375,294.1499938964844,281.6026611328125,280.5465087890625,286.0341186523437,282.568359375,285.0164489746094,0.0,0.0,0.0,0.0,1.0,1.0,4.145684229933666e-12,1.4433039411435577e-17,-4.145698975083212e-12,5.436170177203215e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.6690615818079095e-06,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0,297.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0,285.2552490234375,294.1499938964844,281.5802001953125,280.525390625,286.0341186523437,282.568359375,285.01629638671875,0.0,0.0,0.0,0.0,1.0,1.0,4.145684229933666e-12,1.4433039411435577e-17,-4.145698975083212e-12,5.436170177203215e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.511711267696228e-06,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,-2.558450684381902e-13,297.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,-2.694176262293957e-13,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,-1.9899121413147205e-13,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,-2.69417219653581e-13,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,-1.2779949624605602e-12,285.2552490234375,294.1499938964844,281.54949951171875,280.4963073730469,286.0341186523437,282.568359375,285.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2760557584548526e-12,-1.3643148928077052e-17,1.276069310982009e-12,1.0747282783770545e-13,0.0,0.0,0.0,0.0,60.0,-4.305516995373182e-06,-0.0,-5.066227435891041e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0,298.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0,285.2552490234375,294.1499938964844,281.5350341796875,280.48248291015625,286.0341186523437,282.568359375,285.01593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2295205001691678e-12,-1.3126091562059957e-17,1.2295336190154549e-12,-1.29841688616128e-12,0.0,0.0,0.0,0.0,60.0,-4.208510745229432e-06,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,2.558450684381902e-13,297.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,2.694176262293957e-13,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,1.9899121413147205e-13,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,2.69417219653581e-13,298.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,1.2779949624605602e-12,285.2552490234375,294.1499938964844,281.48974609375,280.4388427734375,286.0341186523437,282.568359375,285.015625,0.0,0.0,0.0,0.0,1.0,1.0,1.4813505240171554e-12,-1.5170657870345038e-17,-1.4813353451867406e-12,1.365916928175448e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.927489615307422e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
