time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195000,297.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,2.558450684381902e-13,297.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,2.694176262293957e-13,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,1.9899121413147205e-13,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,2.69417219653581e-13,298.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,1.2779949624605602e-12,285.2552490234375,294.1499938964844,281.48974609375,280.4388427734375,286.0341186523437,282.568359375,285.015625,0.0,0.0,0.0,0.0,1.0,1.0,1.4813505240171554e-12,-1.5170657870345038e-17,-1.4813353451867406e-12,1.365916928175448e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.927489615307422e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,2.558450684381902e-13,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,2.694176262293957e-13,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,1.9899121413147205e-13,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,2.69417219653581e-13,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,1.2779949624605602e-12,285.2552490234375,294.1499938964844,281.44451904296875,280.3946838378906,286.0341186523437,282.568359375,285.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.4813505240171554e-12,-1.5170659524706266e-17,-1.4813353451867406e-12,1.365916928175448e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.66666631634871e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,2.558450684381902e-13,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,2.694176262293957e-13,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,1.9899121413147205e-13,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,2.69417219653581e-13,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,1.2779949624605602e-12,285.2552490234375,294.1499938964844,281.44451904296875,280.3946838378906,286.0341186523437,282.568359375,285.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.4813505240171554e-12,-1.5170659524706266e-17,-1.4813353451867406e-12,1.365916928175448e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.66666631634871e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,2.558450684381902e-13,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,2.694176262293957e-13,298.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,1.9899121413147205e-13,297.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,2.69417219653581e-13,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,1.2779949624605602e-12,285.2552490234375,294.1499938964844,281.3996276855469,280.3502502441406,286.0341186523437,282.568359375,285.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,1.4813505240171554e-12,-1.5170657870345038e-17,-1.4813353451867406e-12,1.365916928175448e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.424493115744553e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,2.558450684381902e-13,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,2.694176262293957e-13,298.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,1.9899121413147205e-13,297.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,2.69417219653581e-13,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,1.2779949624605602e-12,285.2552490234375,294.1499938964844,281.3996276855469,280.3502502441406,286.0341186523437,282.568359375,285.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,1.4813505240171554e-12,-1.5170657870345038e-17,-1.4813353451867406e-12,1.365916928175448e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.424493115744553e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,2.558450684381902e-13,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,2.694176262293957e-13,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,1.9899121413147205e-13,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,2.69417219653581e-13,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,1.2779949624605602e-12,285.2552490234375,294.1499938964844,281.3773803710937,280.3280029296875,286.0341186523437,282.568359375,285.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,1.4813505240171554e-12,-1.5170657870345038e-17,-1.4813353451867406e-12,1.365916928175448e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.311957016194356e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,2.558450684381902e-13,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,2.694176262293957e-13,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,1.9899121413147205e-13,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,2.69417219653581e-13,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,1.2779949624605602e-12,285.2552490234375,294.1499938964844,281.35528564453125,280.3057861328125,286.0341186523437,282.568359375,285.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,1.4813505240171554e-12,-1.5170657870345038e-17,-1.4813353451867406e-12,1.365916928175448e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.203337655577343e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,2.558450684381902e-13,297.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,2.694176262293957e-13,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,1.9899121413147205e-13,297.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,2.69417219653581e-13,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,1.2779949624605602e-12,285.2552490234375,294.1499938964844,281.3117370605469,280.2615051269531,286.0341186523437,282.568359375,285.0145568847656,0.0,0.0,0.0,0.0,1.0,1.0,1.4813505240171554e-12,-1.5170657870345038e-17,-1.4813353451867406e-12,1.365916928175448e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.993613406943041e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,2.558450684381902e-13,297.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,2.694176262293957e-13,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,1.9899121413147205e-13,297.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,2.69417219653581e-13,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,1.2779949624605602e-12,285.2552490234375,294.1499938964844,281.3117370605469,280.2615051269531,286.0341186523437,282.568359375,285.0145568847656,0.0,0.0,0.0,0.0,1.0,1.0,1.4813505240171554e-12,-1.5170657870345038e-17,-1.4813353451867406e-12,1.365916928175448e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.993613406943041e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,2.558450684381902e-13,297.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,2.694176262293957e-13,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,1.9899121413147205e-13,297.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,2.69417219653581e-13,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,1.2779949624605602e-12,285.2552490234375,294.1499938964844,281.2691955566406,280.2176818847656,286.0341186523437,282.568359375,285.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,1.4813505240171554e-12,-1.5170657870345038e-17,-1.4813353451867406e-12,1.365916928175448e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.798258037728374e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,2.558450684381902e-13,297.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,2.694176262293957e-13,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,1.9899121413147205e-13,297.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,2.69417219653581e-13,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,1.2779949624605602e-12,285.2552490234375,294.1499938964844,281.2691955566406,280.2176818847656,286.0341186523437,282.568359375,285.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,1.4813505240171554e-12,-1.5170657870345038e-17,-1.4813353451867406e-12,1.365916928175448e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.798258037728374e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,2.558450684381902e-13,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,2.694176262293957e-13,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,1.9899121413147205e-13,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,2.69417219653581e-13,298.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,1.2779949624605602e-12,285.2552490234375,294.1499938964844,281.2279052734375,280.17449951171875,286.0341186523437,282.568359375,285.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,1.4813505240171554e-12,-1.5170657870345038e-17,-1.4813353451867406e-12,1.365916928175448e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.6161098958255025e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,2.558450684381902e-13,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,2.694176262293957e-13,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,1.9899121413147205e-13,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,2.69417219653581e-13,298.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,1.2779949624605602e-12,285.2552490234375,294.1499938964844,281.2279052734375,280.17449951171875,286.0341186523437,282.568359375,285.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,1.4813505240171554e-12,-1.5170657870345038e-17,-1.4813353451867406e-12,1.365916928175448e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.6161098958255025e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0,298.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0,285.2552490234375,294.1499938964844,281.1880798339844,280.1322326660156,286.0341186523437,282.568359375,285.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2295205001691678e-12,-1.3126089907698729e-17,1.2295336190154549e-12,-1.29841688616128e-12,0.0,0.0,0.0,0.0,60.0,-2.446008011247613e-06,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0,298.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0,285.2552490234375,294.1499938964844,281.1880798339844,280.1322326660156,286.0341186523437,282.568359375,285.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2295205001691678e-12,-1.3126089907698729e-17,1.2295336190154549e-12,-1.29841688616128e-12,0.0,0.0,0.0,0.0,60.0,-2.446008011247613e-06,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0,285.2552490234375,294.1499938964844,281.1687927246094,280.11151123046875,286.0341186523437,282.568359375,285.0138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2295205001691678e-12,-1.3126090734879345e-17,1.2295336190154549e-12,-1.29841688616128e-12,0.0,0.0,0.0,0.0,60.0,-2.3665586468268884e-06,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,-2.558450684381902e-13,297.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,-2.694176262293957e-13,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,-1.9899121413147205e-13,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,-2.69417219653581e-13,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,-1.2779949624605602e-12,285.2552490234375,294.1499938964844,281.1499328613281,280.0910949707031,286.0341186523437,282.568359375,285.01373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2760557584548526e-12,-1.364314810089644e-17,1.276069310982009e-12,1.0747282783770545e-13,0.0,0.0,0.0,0.0,60.0,-2.2893409550306387e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0,297.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0,285.2552490234375,294.1499938964844,281.12225341796875,280.06072998046875,286.0341186523437,282.568359375,285.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,4.145686398338011e-12,-1.773228237182783e-17,-4.145668617422382e-12,5.436140253223254e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.175507006541011e-06,-0.0,-1.570448146742091e-33,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0,285.2552490234375,294.1499938964844,281.1137390136719,280.05133056640625,286.0341186523437,282.568359375,285.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,4.145684229933666e-12,1.4433039411435577e-17,-4.145698975083212e-12,5.436170177203215e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.13955104300112e-06,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,-2.558450684381902e-13,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,-2.694176262293957e-13,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,-1.9899121413147205e-13,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,-2.69417219653581e-13,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,-1.2779949624605602e-12,285.2552490234375,294.1499938964844,281.0797119140625,280.0131530761719,286.0341186523437,282.568359375,285.0133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.2760557584548526e-12,-1.364314810089644e-17,1.276069310982009e-12,1.0747282783770545e-13,0.0,0.0,0.0,0.0,60.0,-1.999393361984403e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,-2.558450684381902e-13,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,-2.694176262293957e-13,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,-1.9899121413147205e-13,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,-2.69417219653581e-13,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,-1.2779949624605602e-12,285.2552490234375,294.1499938964844,281.0797119140625,280.0131530761719,286.0341186523437,282.568359375,285.0133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.2760557584548526e-12,-1.364314810089644e-17,1.276069310982009e-12,1.0747282783770545e-13,0.0,0.0,0.0,0.0,60.0,-1.999393361984403e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,-2.558450684381902e-13,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,-2.694176262293957e-13,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,-1.9899121413147205e-13,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,-2.69417219653581e-13,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,-1.2779949624605602e-12,285.2552490234375,294.1499938964844,281.0480651855469,279.976806640625,286.0341186523437,282.568359375,285.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2760557584548526e-12,-1.3643149755257665e-17,1.276069310982009e-12,1.0747282783770545e-13,0.0,0.0,0.0,0.0,60.0,-1.8682075051401623e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,-2.558450684381902e-13,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,-2.694176262293957e-13,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,-1.9899121413147205e-13,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,-2.69417219653581e-13,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,-1.2779949624605602e-12,285.2552490234375,294.1499938964844,281.0480651855469,279.976806640625,286.0341186523437,282.568359375,285.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2760557584548526e-12,-1.3643149755257665e-17,1.276069310982009e-12,1.0747282783770545e-13,0.0,0.0,0.0,0.0,60.0,-1.8682075051401623e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,-2.558450684381902e-13,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,-2.694176262293957e-13,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,-1.9899121413147205e-13,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,-2.69417219653581e-13,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,-1.2779949624605602e-12,285.2552490234375,294.1499938964844,281.01904296875,279.9425048828125,286.0341186523437,282.568359375,285.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2760557584548526e-12,-1.3643148928077052e-17,1.276069310982009e-12,1.0747282783770545e-13,0.0,0.0,0.0,0.0,60.0,-1.745469944580691e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,-2.558450684381902e-13,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,-2.694176262293957e-13,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,-1.9899121413147205e-13,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,-2.69417219653581e-13,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,-1.2779949624605602e-12,285.2552490234375,294.1499938964844,281.01904296875,279.9425048828125,286.0341186523437,282.568359375,285.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2760557584548526e-12,-1.3643148928077052e-17,1.276069310982009e-12,1.0747282783770545e-13,0.0,0.0,0.0,0.0,60.0,-1.745469944580691e-06,-0.0,-5.066788513209878e-25,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0,297.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0,297.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0,285.2552490234375,294.1499938964844,281.0055847167969,279.9262084960937,286.0341186523437,282.568359375,285.0130615234375,0.0,0.0,0.0,0.0,1.0,1.0,4.145684229933666e-12,1.4433039411435577e-17,-4.145698975083212e-12,5.436170177203215e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.687972257968795e-06,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0,285.2552490234375,294.1499938964844,280.99285888671875,279.9105224609375,286.0341186523437,282.568359375,285.0129699707031,0.0,0.0,0.0,0.0,1.0,1.0,4.145684229933666e-12,1.4433039411435577e-17,-4.145698975083212e-12,5.436170177203215e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6320002487191232e-06,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0,298.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0,285.2552490234375,294.1499938964844,280.96978759765625,279.88104248046875,286.0341186523437,282.568359375,285.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,4.145684229933666e-12,1.4433039411435577e-17,-4.145698975083212e-12,5.436170177203215e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5237679917845526e-06,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0,298.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0,285.2552490234375,294.1499938964844,280.96978759765625,279.88104248046875,286.0341186523437,282.568359375,285.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,4.145684229933666e-12,1.4433039411435577e-17,-4.145698975083212e-12,5.436170177203215e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5237679917845526e-06,-0.0,-0.0,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,4.2804927602446696e-08,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,4.5075726262666655e-08,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,3.3292820944552666e-08,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,4.507565520839307e-08,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,2.138187795708291e-07,285.2552490234375,294.1499938964844,280.95001220703125,279.8543395996094,286.0341186523437,282.568359375,285.0127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.560897934879904e-07,5.332254819981341e-13,4.560892534755112e-07,-9.45722320011555e-07,0.0,0.0,0.0,-2.5521876523271203e-06,60.0,-0.0009617176838219,-0.0,-1.4182937356293452e-14,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,4.2804927602446696e-08,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,4.5075726262666655e-08,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,3.3292820944552666e-08,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,4.507565520839307e-08,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,2.138187795708291e-07,285.2552490234375,294.1499938964844,280.95001220703125,279.8543395996094,286.0341186523437,282.568359375,285.0127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.560897934879904e-07,5.332254819981341e-13,4.560892534755112e-07,-9.45722320011555e-07,0.0,0.0,0.0,-2.5521876523271203e-06,60.0,-0.0009617176838219,-0.0,-1.4182937356293452e-14,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,3.3603816973482026e-07,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,3.538649764323054e-07,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,2.613638230286597e-07,297.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,3.538644364198263e-07,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,1.6785747902758883e-06,285.2552490234375,294.1499938964844,280.93487548828125,279.8304748535156,286.0341186523437,282.5683898925781,285.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.580493739718804e-06,4.185917237831127e-12,3.580489646992646e-06,-7.424309387715766e-06,0.0,0.0,0.0,-2.003561530727893e-05,60.0,-0.0080017065629363,-0.0,-8.740894835192192e-13,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,3.3603816973482026e-07,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,3.538649764323054e-07,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,2.613638230286597e-07,297.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,3.538644364198263e-07,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,1.6785747902758883e-06,285.2552490234375,294.1499938964844,280.93487548828125,279.8304748535156,286.0341186523437,282.5683898925781,285.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.580493739718804e-06,4.185917237831127e-12,3.580489646992646e-06,-7.424309387715766e-06,0.0,0.0,0.0,-2.003561530727893e-05,60.0,-0.0080017065629363,-0.0,-8.740894835192192e-13,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,9.390819286636544e-07,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,9.889001830742927e-07,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,7.303992219931388e-07,297.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,9.888985914585646e-07,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,4.690893092629267e-06,285.2552795410156,294.1499938964844,280.925537109375,279.8095397949219,286.0340881347656,282.5684509277344,285.01251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0005981494032312e-05,1.1697822398237799e-11,1.0005969670601187e-05,-2.074781332339625e-05,0.0,0.0,0.0,-5.599114228971303e-05,60.0,-0.0227959547191858,-0.0,-6.82630341142243e-12,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,9.390819286636544e-07,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,9.889001830742927e-07,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,7.303992219931388e-07,297.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,9.888985914585646e-07,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,4.690893092629267e-06,285.2552795410156,294.1499938964844,280.925537109375,279.8095397949219,286.0340881347656,282.5684509277344,285.01251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0005981494032312e-05,1.1697822398237799e-11,1.0005969670601187e-05,-2.074781332339625e-05,0.0,0.0,0.0,-5.599114228971303e-05,60.0,-0.0227959547191858,-0.0,-6.82630341142243e-12,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,1.4872608744553872e-06,297.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,1.5661599945815396e-06,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,1.156761982201715e-06,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983642578125,0.0,0.0,1.5661576071579475e-06,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,7.429151992255356e-06,285.25537109375,294.1499938964844,280.9229736328125,279.8001403808594,286.0340270996094,282.5685729980469,285.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.58468301378889e-05,1.8526263856344368e-11,1.5846810129005462e-05,-3.2859072234714404e-05,0.0,0.0,0.0,-8.867518045008183e-05,60.0,-0.036389697343111,-0.0,-1.7121941017772535e-11,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,2.276333134432207e-06,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.200927734375,0.0,0.0,2.3970924303284846e-06,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,1.7704867332213323e-06,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1984558105469,0.0,0.0,2.397088792349677e-06,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,1.1370718311809467e-05,285.2555236816406,294.1499938964844,280.9218444824219,279.79150390625,286.033935546875,282.5687866210937,285.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.4254330128314905e-05,2.8355342379660087e-11,2.4254301024484448e-05,-5.029243402532302e-05,0.0,0.0,0.0,-0.0001357216096948,60.0,-0.0544481351971626,-0.0,-4.010978355006856e-11,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,4.153923327976372e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,4.374288891995093e-06,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,3.2308389563695528e-06,297.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,4.3742820707848296e-06,298.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,2.074963958875741e-05,285.2559509277344,294.1499938964844,280.92303466796875,279.7787170410156,286.0335998535156,282.5694580078125,285.0123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.4260079448577017e-05,5.174375164451739e-11,4.426002851687372e-05,-9.177523315884172e-05,0.0,0.0,0.0,-0.0002476691734045,60.0,-0.0987065061926841,-0.0,-1.3356590833346615e-10,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,4.55816871181014e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,4.7999792514019646e-06,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,3.545252866388182e-06,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,4.799971520697e-06,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,2.276892155350652e-05,285.2560729980469,294.1499938964844,280.9237060546875,279.7765197753906,286.03350830078125,282.5696105957031,285.0123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.856732994085178e-05,5.67792896033481e-11,4.856727537116967e-05,-0.000100706500234,0.0,0.0,0.0,-0.0002717715688049,60.0,-0.1084202229976654,-0.0,-1.6082717102516852e-10,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
