time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197340,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,7.253753210534342e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,7.638564056833275e-06,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,5.641825282509672e-06,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,7.638552233402152e-06,298.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,3.62338796549011e-05,285.25714111328125,294.1499938964844,280.9309997558594,279.7645568847656,286.0326232910156,282.5711364746094,285.0122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-7.728901982773095e-05,9.035735354379072e-11,7.728892524028197e-05,-0.0001602620759513,0.0,0.0,0.0,-0.0004324914771132,60.0,-0.1774910241365432,-0.0,-4.0729045136522757e-10,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,7.253753210534342e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,7.638564056833275e-06,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,5.641825282509672e-06,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,7.638552233402152e-06,298.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,3.62338796549011e-05,285.25714111328125,294.1499938964844,280.9309997558594,279.7645568847656,286.0326232910156,282.5711364746094,285.0122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-7.728901982773095e-05,9.035735354379072e-11,7.728892524028197e-05,-0.0001602620759513,0.0,0.0,0.0,-0.0004324914771132,60.0,-0.1774910241365432,-0.0,-4.0729045136522757e-10,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,1.0730151188909076e-05,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,1.1299384823360016e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,8.34569800645113e-06,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,1.129936754296068e-05,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,5.359915303415619e-05,285.2590637207031,294.1499938964844,280.943603515625,279.7557373046875,286.0307922363281,282.5738220214844,285.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000114330323413,1.3366167894712788e-10,0.0001143301851698,-0.0002370687143411,0.0,0.0,0.0,-0.000639766047243,60.0,-0.2673192024230957,-0.0,-8.912311444397855e-10,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,1.0730151188909076e-05,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,1.1299384823360016e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,8.34569800645113e-06,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,1.129936754296068e-05,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,5.359915303415619e-05,285.2590637207031,294.1499938964844,280.943603515625,279.7557373046875,286.0307922363281,282.5738220214844,285.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000114330323413,1.3366167894712788e-10,0.0001143301851698,-0.0002370687143411,0.0,0.0,0.0,-0.000639766047243,60.0,-0.2673192024230957,-0.0,-8.912311444397855e-10,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,1.6409583622589707e-05,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,1.7280110114370473e-05,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,1.2763047379849011e-05,297.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,1.728008282952942e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,8.196899580070749e-05,285.2625427246094,294.1499938964844,280.96142578125,279.75006103515625,286.026611328125,282.5782775878906,285.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001748447102727,2.044081293117728e-10,0.0001748445065459,-0.0003625480167102,0.0,0.0,0.0,-0.0009783908026292,60.0,-0.4031733870506286,-0.0,-2.084364902898983e-09,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,1.6409583622589707e-05,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,1.7280110114370473e-05,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,1.2763047379849011e-05,297.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,1.728008282952942e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,8.196899580070749e-05,285.2625427246094,294.1499938964844,280.96142578125,279.75006103515625,286.026611328125,282.5782775878906,285.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001748447102727,2.044081293117728e-10,0.0001748445065459,-0.0003625480167102,0.0,0.0,0.0,-0.0009783908026292,60.0,-0.4031733870506286,-0.0,-2.084364902898983e-09,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,2.1443431251100264e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,2.25810035772156e-05,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,1.667827382334508e-05,297.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,2.258096719742753e-05,298.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,0.0001071140213753,285.2651062011719,294.1499938964844,280.9722595214844,279.7484130859375,286.0225830078125,282.58111572265625,285.0119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002284799556946,2.671123322528501e-10,0.0002284796792082,-0.0004737633280456,0.0,0.0,0.0,-0.0012785217259079,60.0,-0.5095728635787964,-0.0,-3.559321060109255e-09,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,2.876120561268181e-05,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,3.028698665730189e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.0,0.0,2.236989348602947e-05,297.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20831298828125,0.0,0.0,3.0286939363577403e-05,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,0.0001436677121091,285.26824951171875,294.1499938964844,280.9843444824219,279.7475891113281,286.0155029296875,282.58331298828125,285.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003012706001754,3.53286455645474e-10,0.0003012702509295,-0.0006275258492678,0.0,0.0,0.0,-0.001686536706984,60.0,-0.6579294800758362,-0.0,-6.403137131627545e-09,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,4.391278343973681e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,4.624235225492157e-05,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,3.415448736632243e-05,297.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,4.624227949534543e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,0.000219352717977,285.2724914550781,294.1499938964844,281.01226806640625,279.7483825683594,285.9862976074219,282.5809631347656,285.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005269916728138,6.038269328989543e-10,0.0005269910907372,-0.001060479786247,0.0,0.0,0.0,-0.002941011916846,60.0,-1.1100503206253052,-0.0,-1.4926584412933153e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,4.391278343973681e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,4.624235225492157e-05,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,3.415448736632243e-05,297.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,4.624227949534543e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,0.000219352717977,285.2724914550781,294.1499938964844,281.01226806640625,279.7483825683594,285.9862976074219,282.5809631347656,285.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005269916728138,6.038269328989543e-10,0.0005269910907372,-0.001060479786247,0.0,0.0,0.0,-0.002941011916846,60.0,-1.1100503206253052,-0.0,-1.4926584412933153e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,9.003750892588869e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,9.481398592470214e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296142578125,0.0,0.0,7.002938218647614e-05,297.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,9.481384040554984e-05,298.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211608886719,0.0,0.0,0.0004497545305639,285.27947998046875,294.1499938964844,281.0450439453125,279.7524719238281,285.9358215332031,282.5815124511719,285.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008631776436232,9.562123315376423e-10,0.0008631767123006,-0.0016507196705788,0.0,0.0,0.0,-0.0048100985586643,60.0,-1.6223701238632202,-0.0,-6.275168118463625e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,9.003750892588869e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,9.481398592470214e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296142578125,0.0,0.0,7.002938218647614e-05,297.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,9.481384040554984e-05,298.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211608886719,0.0,0.0,0.0004497545305639,285.27947998046875,294.1499938964844,281.0450439453125,279.7524719238281,285.9358215332031,282.5815124511719,285.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008631776436232,9.562123315376423e-10,0.0008631767123006,-0.0016507196705788,0.0,0.0,0.0,-0.0048100985586643,60.0,-1.6223701238632202,-0.0,-6.275168118463625e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,9.009813948068768e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,9.48778324527666e-05,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,7.007653766777366e-05,297.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,9.487768693361431e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,0.0004500574141275,285.3017578125,294.1499938964844,281.08258056640625,279.75994873046875,285.8729858398437,282.5517883300781,285.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600070770829,1.1116888520845691e-09,0.0009600059711374,-0.0019626393914222,0.0,0.0,0.0,-0.0053672180511057,60.0,-2.0120644569396973,-0.0,-6.28361860322002e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,9.009813948068768e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,9.48778324527666e-05,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,7.007653766777366e-05,297.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,9.487768693361431e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,0.0004500574141275,285.3017578125,294.1499938964844,281.08258056640625,279.75994873046875,285.8729858398437,282.5517883300781,285.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600070770829,1.1116888520845691e-09,0.0009600059711374,-0.0019626393914222,0.0,0.0,0.0,-0.0053672180511057,60.0,-2.0120644569396973,-0.0,-6.28361860322002e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,9.014265378937124e-05,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,9.492471144767478e-05,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,7.011115667410195e-05,297.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344665527344,0.0,0.0,9.49245659285225e-05,298.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,0.000450279796496,285.2998962402344,294.1499938964844,281.124755859375,279.77081298828125,285.7919311523437,282.5242004394531,285.0113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604826918803,1.1579418535134778e-09,0.000960481527727,-0.0020837630145251,0.0,0.0,0.0,-0.0053905532695353,60.0,-2.5061745643615723,-0.0,-6.28982590455962e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,9.014265378937124e-05,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,9.492471144767478e-05,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,7.011115667410195e-05,297.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344665527344,0.0,0.0,9.49245659285225e-05,298.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,0.000450279796496,285.2998962402344,294.1499938964844,281.124755859375,279.77081298828125,285.7919311523437,282.5242004394531,285.0113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604826918803,1.1579418535134778e-09,0.000960481527727,-0.0020837630145251,0.0,0.0,0.0,-0.0053905532695353,60.0,-2.5061745643615723,-0.0,-6.28982590455962e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,9.014549141284078e-05,297.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,9.49276945902966e-05,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,7.011336128925905e-05,297.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,9.492755634710191e-05,298.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,0.0004502939700614,285.2989501953125,294.1499938964844,281.1475524902344,279.77752685546875,285.7522888183594,282.5103759765625,285.0112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605126688256,1.1608781713690064e-09,0.0009605115046724,-0.0020914527121931,0.0,0.0,0.0,-0.0053920336067676,60.0,-2.5301551818847656,-0.0,-6.290220255777967e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,9.015880641527474e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,9.494171536061911e-05,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,7.012371497694403e-05,297.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,9.494157711742446e-05,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,0.0004503605014178,285.2980041503906,294.1499938964844,281.1714782714844,279.7851257324219,285.7132263183594,282.49658203125,285.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606544626876,1.1747095518543915e-09,0.0009606532985344,-0.002127673709765,0.0,0.0,0.0,-0.0053990092128515,60.0,-2.530985116958618,-0.0,-6.29207690394651e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,9.029969078255816e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,9.509007213637231e-05,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,7.023329089861363e-05,297.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,9.508993389317766e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,0.0004510642320383,285.2962646484375,294.1499938964844,281.2183532714844,279.8013916015625,285.6427917480469,282.4671325683594,285.0108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621548233553,1.321141085419697e-09,0.0009621535427868,-0.0025111413560807,0.0,0.0,0.0,-0.0054728589020669,60.0,-2.513669729232788,-0.0,-6.311752542842441e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359619140625,0.0,0.0,9.03239706531167e-05,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359619140625,0.0,0.0,9.511563985142855e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,7.025217928458005e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,9.51155016082339e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359619140625,0.0,0.0,0.0004511855368036,285.2961120605469,294.1499938964844,281.2225952148437,279.8029479980469,285.6367492675781,282.4639587402344,285.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624134982004,1.346384448375204e-09,0.0009624121594242,-0.0025772473309189,0.0,0.0,0.0,-0.0054855900816619,60.0,-2.511744260787964,-0.0,-6.315148226576639e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,9.073613910004497e-05,297.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,9.554967255098744e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,7.057275070110336e-05,297.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,9.554953430779278e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,0.0004532444290816,285.2942199707031,294.1499938964844,281.2780456542969,279.8243408203125,285.5622253417969,282.4141845703125,285.0104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668043931014,1.7748381653248655e-09,0.0009668026468716,-0.0036992526147514,0.0,0.0,0.0,-0.0057016755454242,60.0,-2.4870784282684326,-0.0,-6.37291108773752e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,9.073613910004497e-05,297.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,9.554967255098744e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,7.057275070110336e-05,297.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,9.554953430779278e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,0.0004532444290816,285.2942199707031,294.1499938964844,281.2780456542969,279.8243408203125,285.5622253417969,282.4141845703125,285.0104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668043931014,1.7748381653248655e-09,0.0009668026468716,-0.0036992526147514,0.0,0.0,0.0,-0.0057016755454242,60.0,-2.4870784282684326,-0.0,-6.37291108773752e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,9.114553540712222e-05,297.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,9.598078031558543e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,7.089116843417287e-05,297.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,9.598064934834838e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,0.0004552894388325,285.29229736328125,294.1499938964844,281.3376770019531,279.8493347167969,285.48944091796875,282.34881591796875,285.0100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711667080409,2.2004080779680635e-09,0.0009711644961498,-0.0048136916011571,0.0,0.0,0.0,-0.0059163114055991,60.0,-2.4603726863861084,-0.0,-6.430544630120495e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,9.114553540712222e-05,297.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,9.598078031558543e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,7.089116843417287e-05,297.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,9.598064934834838e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,0.0004552894388325,285.29229736328125,294.1499938964844,281.3376770019531,279.8493347167969,285.48944091796875,282.34881591796875,285.0100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711667080409,2.2004080779680635e-09,0.0009711644961498,-0.0048136916011571,0.0,0.0,0.0,-0.0059163114055991,60.0,-2.4603726863861084,-0.0,-6.430544630120495e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,9.162831702269614e-05,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,9.648918057791887e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,7.126666605472565e-05,297.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,9.648904233472422e-05,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,0.0004577010695356,285.29034423828125,294.1499938964844,281.4013977050781,279.87799072265625,285.4187316894531,282.2728576660156,285.009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763095295056,2.702276402644088e-09,0.0009763067937456,-0.006127911619842,0.0,0.0,0.0,-0.0061694206669926,60.0,-2.430534839630127,-0.0,-6.498845550595433e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,9.162831702269614e-05,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,9.648918057791887e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,7.126666605472565e-05,297.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,9.648904233472422e-05,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,0.0004577010695356,285.29034423828125,294.1499938964844,281.4013977050781,279.87799072265625,285.4187316894531,282.2728576660156,285.009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763095295056,2.702276402644088e-09,0.0009763067937456,-0.006127911619842,0.0,0.0,0.0,-0.0061694206669926,60.0,-2.430534839630127,-0.0,-6.498845550595433e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,9.167993266601115e-05,297.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,9.654353198129684e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,7.13068075128831e-05,297.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,9.654339373810215e-05,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,0.0004579589003697,285.28936767578125,294.1499938964844,281.43475341796875,279.89373779296875,285.3842468261719,282.2355041503906,285.0092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768613381311,2.7559239335062102e-09,0.0009768585441634,-0.0062683918513357,0.0,0.0,0.0,-0.0061964872293174,60.0,-2.4129765033721924,-0.0,-6.506167693487441e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,9.171367855742574e-05,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,9.65790604823269e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413024902344,0.0,0.0,7.133305189199746e-05,297.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.0,0.0,9.657892951508984e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,0.0004581274406518,285.28839111328125,294.1499938964844,281.4691162109375,279.910400390625,285.350341796875,282.2001647949219,285.00897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772202465683,2.790988773426761e-09,0.0009772175690159,-0.0063602137379348,0.0,0.0,0.0,-0.0062141697853803,60.0,-2.393197774887085,-0.0,-6.510955330440994e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,9.176056482829154e-05,297.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,9.662844240665436e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,7.136951899155974e-05,297.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,9.662830416345967e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,0.0004583616973832,285.2864074707031,294.1499938964844,281.5406494140625,279.94659423828125,285.2842102050781,282.1372985839844,285.0083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777201339602,2.8397111329070404e-09,0.0009777173399925,-0.0064877979457378,0.0,0.0,0.0,-0.0062387445941567,60.0,-2.349483013153076,-0.0,-6.517611694789593e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,9.176056482829154e-05,297.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,9.662844240665436e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,7.136951899155974e-05,297.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,9.662830416345967e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,0.0004583616973832,285.2864074707031,294.1499938964844,281.5406494140625,279.94659423828125,285.2842102050781,282.1372985839844,285.0083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777201339602,2.8397111329070404e-09,0.0009777173399925,-0.0064877979457378,0.0,0.0,0.0,-0.0062387445941567,60.0,-2.349483013153076,-0.0,-6.517611694789593e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319030761719,0.0,0.0,9.156025043921544e-05,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,9.641749784350397e-05,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,7.121371891116723e-05,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,9.64173668762669e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,0.0004573611076921,285.2844543457031,294.1499938964844,281.6159362792969,279.9866638183594,285.220458984375,282.08941650390625,285.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755859500728,2.631443063449978e-09,0.0009755833307281,-0.0059424224309623,0.0,0.0,0.0,-0.0061337081715464,60.0,-2.298104286193848,-0.0,-6.489183590474569e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319030761719,0.0,0.0,9.156025043921544e-05,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,9.641749784350397e-05,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,7.121371891116723e-05,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,9.64173668762669e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,0.0004573611076921,285.2844543457031,294.1499938964844,281.6159362792969,279.9866638183594,285.220458984375,282.08941650390625,285.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755859500728,2.631443063449978e-09,0.0009755833307281,-0.0059424224309623,0.0,0.0,0.0,-0.0061337081715464,60.0,-2.298104286193848,-0.0,-6.489183590474569e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,9.150858386419712e-05,297.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,9.636308095650747e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,7.117352652130648e-05,297.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,9.636294998927042e-05,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,0.0004571030149236,285.282470703125,294.1499938964844,281.6948547363281,280.0306701660156,285.1590576171875,282.0543212890625,285.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750341414473,2.577700941586158e-09,0.0009750315221026,-0.0058016926050186,0.0,0.0,0.0,-0.0061065987683832,60.0,-2.2433061599731445,-0.0,-6.481857894868881e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,9.150858386419712e-05,297.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,9.636308095650747e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,7.117352652130648e-05,297.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,9.636294998927042e-05,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,0.0004571030149236,285.282470703125,294.1499938964844,281.6948547363281,280.0306701660156,285.1590576171875,282.0543212890625,285.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750341414473,2.577700941586158e-09,0.0009750315221026,-0.0058016926050186,0.0,0.0,0.0,-0.0061065987683832,60.0,-2.2433061599731445,-0.0,-6.481857894868881e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,9.18676087167114e-05,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,9.674115426605567e-05,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,7.145276322262362e-05,297.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279968261719,0.0,0.0,9.674102329881862e-05,298.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,0.0004588964220602,285.2804870605469,294.1499938964844,281.7773132324219,280.07867431640625,285.10015869140625,282.0268859863281,285.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788583265617,2.950912403321126e-09,0.0009788554161787,-0.0067789908498525,0.0,0.0,0.0,-0.0062948209233582,60.0,-2.1929335594177246,-0.0,-6.532815888249388e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,9.18676087167114e-05,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,9.674115426605567e-05,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,7.145276322262362e-05,297.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279968261719,0.0,0.0,9.674102329881862e-05,298.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,0.0004588964220602,285.2804870605469,294.1499938964844,281.7773132324219,280.07867431640625,285.10015869140625,282.0268859863281,285.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788583265617,2.950912403321126e-09,0.0009788554161787,-0.0067789908498525,0.0,0.0,0.0,-0.0062948209233582,60.0,-2.1929335594177246,-0.0,-6.532815888249388e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22998046875,0.0,0.0,9.21665268833749e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,9.705592674436048e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,7.168525917222723e-05,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,9.705580305308104e-05,298.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,0.0004603895940817,285.27947998046875,294.1499938964844,281.81982421875,280.1042175292969,285.0715637207031,282.01513671875,285.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820428676903,3.261651393415832e-09,0.0009820396080613,-0.0075926827266812,0.0,0.0,0.0,-0.0064515378326177,60.0,-2.1698074340820312,-0.0,-6.575396582775285e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,9.250769653590396e-05,297.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,9.7415191703476e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,7.19506133464165e-05,297.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,9.741506801219656e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,0.000462093797978,285.2784729003906,294.1499938964844,281.8631591796875,280.1307983398437,285.04351806640625,282.00555419921875,285.0051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985677819699,3.616313026810758e-09,0.000985674210824,-0.0085213705897331,0.0,0.0,0.0,-0.0066304090432822,60.0,-2.1474597454071045,-0.0,-6.624164683444178e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,9.320747631136328e-05,297.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,9.81520934146829e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,7.249488407978788e-05,297.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,9.815196972340344e-05,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,0.0004655893426388,285.2764587402344,294.1499938964844,281.9523010253906,280.18707275390625,284.9889221191406,281.99444580078125,285.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931339882314,4.343774673287726e-09,0.0009931296808645,-0.0104261701926589,0.0,0.0,0.0,-0.0069973007775843,60.0,-2.102711677551269,-0.0,-6.724758350173944e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
