time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199680,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,9.320747631136328e-05,297.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,9.81520934146829e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,7.249488407978788e-05,297.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,9.815196972340344e-05,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,0.0004655893426388,285.2764587402344,294.1499938964844,281.9523010253906,280.18707275390625,284.9889221191406,281.99444580078125,285.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931339882314,4.343774673287726e-09,0.0009931296808645,-0.0104261701926589,0.0,0.0,0.0,-0.0069973007775843,60.0,-2.102711677551269,-0.0,-6.724758350173944e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,9.382255666423588e-05,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,9.879980643745512e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,7.297327829292044e-05,297.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,9.879968274617568e-05,298.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,0.0004686618340201,285.2744140625,294.1499938964844,282.04461669921875,280.24761962890625,284.9365539550781,281.99835205078125,285.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996877051889,4.983190748930609e-09,0.0009996826993301,-0.0121003398671746,0.0,0.0,0.0,-0.0073197865858674,60.0,-2.054913282394409,-0.0,-6.813802144733927e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,9.382255666423588e-05,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,9.879980643745512e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,7.297327829292044e-05,297.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,9.879968274617568e-05,298.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,0.0004686618340201,285.2744140625,294.1499938964844,282.04461669921875,280.24761962890625,284.9365539550781,281.99835205078125,285.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996877051889,4.983190748930609e-09,0.0009996826993301,-0.0121003398671746,0.0,0.0,0.0,-0.0073197865858674,60.0,-2.054913282394409,-0.0,-6.813802144733927e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,9.434095409233124e-05,297.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,9.934570698533209e-05,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,7.337647548411041e-05,297.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247619628906,0.0,0.0,9.934557601809502e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,0.000471251347335,285.2723388671875,294.1499938964844,282.1400146484375,280.3125,284.8863830566406,282.01904296875,285.0022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052111465483,5.522091228726822e-09,0.0010052056750282,-0.0135112525895237,0.0,0.0,0.0,-0.0075915781781077,60.0,-2.0024168491363525,-0.0,-6.889302994750325e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,9.434095409233124e-05,297.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,9.934570698533209e-05,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,7.337647548411041e-05,297.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247619628906,0.0,0.0,9.934557601809502e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,0.000471251347335,285.2723388671875,294.1499938964844,282.1400146484375,280.3125,284.8863830566406,282.01904296875,285.0022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052111465483,5.522091228726822e-09,0.0010052056750282,-0.0135112525895237,0.0,0.0,0.0,-0.0075915781781077,60.0,-2.0024168491363525,-0.0,-6.889302994750325e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22613525390625,0.0,0.0,9.44874482229352e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22613525390625,0.0,0.0,9.949996456271036e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,7.349040970439091e-05,297.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,9.949984087143092e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22613525390625,0.0,0.0,0.0004719831049442,285.270263671875,294.1499938964844,282.23834228515625,280.3818664550781,284.8388061523437,282.05694580078125,285.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067732073366,5.674361869267841e-09,0.0010067676194012,-0.0139099014922976,0.0,0.0,0.0,-0.0076683820225298,60.0,-1.9421769380569456,-0.0,-6.910711647378778e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22613525390625,0.0,0.0,9.44874482229352e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22613525390625,0.0,0.0,9.949996456271036e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,7.349040970439091e-05,297.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,9.949984087143092e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22613525390625,0.0,0.0,0.0004719831049442,285.270263671875,294.1499938964844,282.23834228515625,280.3818664550781,284.8388061523437,282.05694580078125,285.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067732073366,5.674361869267841e-09,0.0010067676194012,-0.0139099014922976,0.0,0.0,0.0,-0.0076683820225298,60.0,-1.9421769380569456,-0.0,-6.910711647378778e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,9.445763862458988e-05,297.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,9.94685760815628e-05,298.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,7.346722850343212e-05,297.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,9.946845239028336e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,0.0004718342097476,285.26922607421875,294.1499938964844,282.2886047363281,280.4182434082031,284.81597900390625,282.0804443359375,285.0006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006455742754,5.643358225171369e-09,0.0010064501548185,-0.0138287330046296,0.0,0.0,0.0,-0.0076527469791471,60.0,-1.9087187051773071,-0.0,-6.906349625523944e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252502441406,0.0,0.0,9.444834722671658e-05,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,9.945878991857172e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322692871094,0.0,0.0,7.346000347752124e-05,297.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,9.945866622729228e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,0.0004717878182418,285.2681884765625,294.1499938964844,282.33953857421875,280.4557800292969,284.7938537597656,282.1068115234375,285.0000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063564404845,5.633690403072933e-09,0.001006350852549,-0.0138034233823418,0.0,0.0,0.0,-0.0076478701084852,60.0,-1.8740743398666384,-0.0,-6.9049896467277e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,9.441938891541211e-05,297.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,9.942829638021068e-05,298.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,7.343747711274773e-05,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,9.942817268893124e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,0.0004716432013083,285.26611328125,294.1499938964844,282.4434509277344,280.53436279296875,284.7517395019531,282.1673583984375,284.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060475906357,5.603562058809075e-09,0.0010060420027002,-0.0137245468795299,0.0,0.0,0.0,-0.0076326741836965,60.0,-1.8025145530700684,-0.0,-6.900753390937099e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,9.441938891541211e-05,297.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,9.942829638021068e-05,298.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,7.343747711274773e-05,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,9.942817268893124e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,0.0004716432013083,285.26611328125,294.1499938964844,282.4434509277344,280.53436279296875,284.7517395019531,282.1673583984375,284.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060475906357,5.603562058809075e-09,0.0010060420027002,-0.0137245468795299,0.0,0.0,0.0,-0.0076326741836965,60.0,-1.8025145530700684,-0.0,-6.900753390937099e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,9.440278518013656e-05,297.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,9.941080497810616e-05,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,7.342456228798255e-05,297.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212219238281,0.0,0.0,9.941068856278434e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,0.0004715602553915,285.2640380859375,294.1499938964844,282.54998779296875,280.6177062988281,284.7120056152344,282.2358093261719,284.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058701736852,5.586274109958822e-09,0.0010058645857498,-0.0136792855337262,0.0,0.0,0.0,-0.0076239542104303,60.0,-1.72908616065979,-0.0,-6.898322624238062e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,9.440278518013656e-05,297.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,9.941080497810616e-05,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,7.342456228798255e-05,297.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212219238281,0.0,0.0,9.941068856278434e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,0.0004715602553915,285.2640380859375,294.1499938964844,282.54998779296875,280.6177062988281,284.7120056152344,282.2358093261719,284.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058701736852,5.586274109958822e-09,0.0010058645857498,-0.0136792855337262,0.0,0.0,0.0,-0.0076239542104303,60.0,-1.72908616065979,-0.0,-6.898322624238062e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,9.441992733627558e-05,297.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223815917969,0.0,0.0,9.942885662894696e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,7.343789184233174e-05,297.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,9.942874021362512e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223815917969,0.0,0.0,0.0004716459079645,285.2619323730469,294.1499938964844,282.6585693359375,280.70709228515625,284.6752014160156,282.3128662109375,284.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060527129098,5.604072317311193e-09,0.0010060470085591,-0.0137258814647793,0.0,0.0,0.0,-0.0076329307630658,60.0,-1.6542518138885498,-0.0,-6.90082515575341e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,9.441992733627558e-05,297.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223815917969,0.0,0.0,9.942885662894696e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,7.343789184233174e-05,297.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,9.942874021362512e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223815917969,0.0,0.0,0.0004716459079645,285.2619323730469,294.1499938964844,282.6585693359375,280.70709228515625,284.6752014160156,282.3128662109375,284.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060527129098,5.604072317311193e-09,0.0010060470085591,-0.0137258814647793,0.0,0.0,0.0,-0.0076329307630658,60.0,-1.6542518138885498,-0.0,-6.90082515575341e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,9.44562561926432e-05,297.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214050292969,0.0,0.0,9.946711361408234e-05,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,7.346614438574761e-05,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,9.946699719876052e-05,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214050292969,0.0,0.0,0.0004718273994512,285.2598571777344,294.1499938964844,282.7686462402344,280.8034362792969,284.64093017578125,282.3966064453125,284.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064394446089,5.641817679702399e-09,0.0010064338566735,-0.0138247003778815,0.0,0.0,0.0,-0.0076519674621522,60.0,-1.5786125659942627,-0.0,-6.906132909989537e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,9.44562561926432e-05,297.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214050292969,0.0,0.0,9.946711361408234e-05,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,7.346614438574761e-05,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,9.946699719876052e-05,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214050292969,0.0,0.0,0.0004718273994512,285.2598571777344,294.1499938964844,282.7686462402344,280.8034362792969,284.64093017578125,282.3966064453125,284.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064394446089,5.641817679702399e-09,0.0010064338566735,-0.0138247003778815,0.0,0.0,0.0,-0.0076519674621522,60.0,-1.5786125659942627,-0.0,-6.906132909989537e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,9.44718049140647e-05,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,9.948348451871424e-05,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,7.347823702730238e-05,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,9.948336810339242e-05,298.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,0.0004719050775747,285.2588195800781,294.1499938964844,282.8242492675781,280.8540954589844,284.6247253417969,282.4406433105469,284.9949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066051036119,5.657967871997016e-09,0.0010065993992611,-0.0138669814914464,0.0,0.0,0.0,-0.0076601128093898,60.0,-1.5404528379440308,-0.0,-6.908405225658498e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,9.450900688534604e-05,297.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,9.952266555046664e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,7.350717351073399e-05,297.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,9.95225491351448e-05,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,0.0004720909055322,285.2577514648437,294.1499938964844,282.8802185058594,280.9063415527344,284.6091613769531,282.4862670898437,284.99432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070012649521,5.696634275409451e-09,0.0010069955606013,-0.0139682115986943,0.0,0.0,0.0,-0.0076796133071184,60.0,-1.502144694328308,-0.0,-6.913845851386213e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,9.43057530093938e-05,297.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,9.930862142937258e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,7.334908150369301e-05,297.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,9.930850501405077e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,0.0004710756184067,285.25567626953125,294.1499938964844,282.9933166503906,281.0154113769531,284.57989501953125,282.5788879394531,284.9931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048365220427,5.485305543118102e-09,0.0010048310505226,-0.0134149426594376,0.0,0.0,0.0,-0.0075730374082922,60.0,-1.4228882789611816,-0.0,-6.884135927975876e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,9.43057530093938e-05,297.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,9.930862142937258e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,7.334908150369301e-05,297.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,9.930850501405077e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,0.0004710756184067,285.25567626953125,294.1499938964844,282.9933166503906,281.0154113769531,284.57989501953125,282.5788879394531,284.9931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048365220427,5.485305543118102e-09,0.0010048310505226,-0.0134149426594376,0.0,0.0,0.0,-0.0075730374082922,60.0,-1.4228882789611816,-0.0,-6.884135927975876e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,9.377848618896678e-05,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,9.8753378551919e-05,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,7.293897942872718e-05,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164001464844,0.0,0.0,9.87532694125548e-05,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,0.0004684418090619,285.2535705566406,294.1499938964844,283.10791015625,281.1302490234375,284.55328369140625,282.6671447753906,284.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992186678573,4.9371342569770604e-09,0.0009992136619985,-0.0119797503575682,0.0,0.0,0.0,-0.0072965729050338,60.0,-1.3383996486663818,-0.0,-6.807368180261619e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,9.377848618896678e-05,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,9.8753378551919e-05,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,7.293897942872718e-05,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164001464844,0.0,0.0,9.87532694125548e-05,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,0.0004684418090619,285.2535705566406,294.1499938964844,283.10791015625,281.1302490234375,284.55328369140625,282.6671447753906,284.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992186678573,4.9371342569770604e-09,0.0009992136619985,-0.0119797503575682,0.0,0.0,0.0,-0.0072965729050338,60.0,-1.3383996486663818,-0.0,-6.807368180261619e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,9.313353803008796e-05,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,9.807421884033828e-05,298.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,7.243735308293253e-05,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,9.807410970097408e-05,298.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,0.0004652201896533,285.25152587890625,294.1499938964844,283.2240295410156,281.2504272460937,284.52911376953125,282.7490234375,284.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923467878252,4.266630160287832e-09,0.0009923424804583,-0.0102241756394505,0.0,0.0,0.0,-0.0069584106095135,60.0,-1.251187801361084,-0.0,-6.714054023859718e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,9.313353803008796e-05,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,9.807421884033828e-05,298.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,7.243735308293253e-05,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,9.807410970097408e-05,298.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,0.0004652201896533,285.25152587890625,294.1499938964844,283.2240295410156,281.2504272460937,284.52911376953125,282.7490234375,284.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923467878252,4.266630160287832e-09,0.0009923424804583,-0.0102241756394505,0.0,0.0,0.0,-0.0069584106095135,60.0,-1.251187801361084,-0.0,-6.714054023859718e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,9.241356747224928e-05,297.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,9.731604950502516e-05,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,7.187736628111452e-05,297.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,9.731594036566094e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,0.0004616238293237,285.2494506835937,294.1499938964844,283.34161376953125,281.37554931640625,284.5077514648437,282.82037353515625,284.98956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,3.5181353386093406e-09,0.0009846717584878,-0.0082642892375588,0.0,0.0,0.0,-0.0065809125080704,60.0,-1.1622470617294312,-0.0,-6.610645897353606e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,9.241356747224928e-05,297.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,9.731604950502516e-05,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,7.187736628111452e-05,297.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,9.731594036566094e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,0.0004616238293237,285.2494506835937,294.1499938964844,283.34161376953125,281.37554931640625,284.5077514648437,282.82037353515625,284.98956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,3.5181353386093406e-09,0.0009846717584878,-0.0082642892375588,0.0,0.0,0.0,-0.0065809125080704,60.0,-1.1622470617294312,-0.0,-6.610645897353606e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,9.208062692778184e-05,297.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,9.69654502114281e-05,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221069335937,0.0,0.0,7.161841494962573e-05,297.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,9.696534107206388e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,0.00045996074914,285.2484436035156,294.1499938964844,283.4009704589844,281.4398498535156,284.4980773925781,282.8518981933594,284.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811274940147,3.172009988006152e-09,0.0009811243508011,-0.0073579489253461,0.0,0.0,0.0,-0.0064063454046845,60.0,-1.117789387702942,-0.0,-6.563098509104749e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,9.180018241750076e-05,297.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,9.6670126367826e-05,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,7.140029629226774e-05,297.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,9.667002450441942e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,0.0004585598944686,285.2474060058594,294.1499938964844,283.460693359375,281.50518798828125,284.489013671875,282.88116455078125,284.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781389962881,2.8804567619999943e-09,0.0009781360859051,-0.0065944930538535,0.0,0.0,0.0,-0.0062593007460236,60.0,-1.0736569166183472,-0.0,-6.523180218209745e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,9.153439896181226e-05,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,9.63902348303236e-05,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,7.119356450857595e-05,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,9.6390132966917e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,0.000457232206827,285.245361328125,294.1499938964844,283.5812683105469,281.6388854980469,284.47271728515625,282.93707275390625,284.9872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753056801855,2.604126470018286e-09,0.0009753030608408,-0.0058708908036351,0.0,0.0,0.0,-0.0061199297197163,60.0,-0.9875767230987548,-0.0,-6.485458925453713e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,9.153439896181226e-05,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,9.63902348303236e-05,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,7.119356450857595e-05,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,9.6390132966917e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,0.000457232206827,285.245361328125,294.1499938964844,283.5812683105469,281.6388854980469,284.47271728515625,282.93707275390625,284.9872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753056801855,2.604126470018286e-09,0.0009753030608408,-0.0058708908036351,0.0,0.0,0.0,-0.0061199297197163,60.0,-0.9875767230987548,-0.0,-6.485458925453713e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,9.168431279249488e-05,297.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,9.654810855863616e-05,298.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,7.131016900530085e-05,297.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,9.654800669522956e-05,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,0.0004579811065923,285.24334716796875,294.1499938964844,283.70330810546875,281.7762145996094,284.4588317871094,282.9999694824219,284.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009769019670784,2.7599607044237473e-09,0.0009768991731107,-0.0062789637595415,0.0,0.0,0.0,-0.0061985193751752,60.0,-0.9049583673477172,-0.0,-6.506718364107655e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,9.168431279249488e-05,297.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,9.654810855863616e-05,298.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,7.131016900530085e-05,297.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,9.654800669522956e-05,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,0.0004579811065923,285.24334716796875,294.1499938964844,283.70330810546875,281.7762145996094,284.4588317871094,282.9999694824219,284.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009769019670784,2.7599607044237473e-09,0.0009768991731107,-0.0062789637595415,0.0,0.0,0.0,-0.0061985193751752,60.0,-0.9049583673477172,-0.0,-6.506718364107655e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,9.185951057588682e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,9.67325977399014e-05,298.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,7.144642586354166e-05,297.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,9.67324958764948e-05,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,0.0004588562587741,285.2413024902344,294.1499938964844,283.82684326171875,281.91668701171875,284.44732666015625,283.07525634765625,284.9849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787689195945,2.942068144662357e-09,0.0009787658927962,-0.0067558302544057,0.0,0.0,0.0,-0.0062903664074838,60.0,-0.8232097625732422,-0.0,-6.53160583397039e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,9.185951057588682e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,9.67325977399014e-05,298.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,7.144642586354166e-05,297.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,9.67324958764948e-05,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,0.0004588562587741,285.2413024902344,294.1499938964844,283.82684326171875,281.91668701171875,284.44732666015625,283.07525634765625,284.9849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787689195945,2.942068144662357e-09,0.0009787658927962,-0.0067558302544057,0.0,0.0,0.0,-0.0062903664074838,60.0,-0.8232097625732422,-0.0,-6.53160583397039e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,9.17669094633311e-05,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,9.663507807999848e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,7.137440115911886e-05,297.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,9.663498349254952e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,0.0004583936824928,285.2392578125,294.1499938964844,283.95184326171875,282.0599365234375,284.43798828125,283.1540832519531,284.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777825325727,2.8457827205841113e-09,0.000977779738605,-0.0065036965534091,0.0,0.0,0.0,-0.0062418077141046,60.0,-0.7393777370452881,-0.0,-6.518441608704961e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,9.17669094633311e-05,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,9.663507807999848e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,7.137440115911886e-05,297.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,9.663498349254952e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,0.0004583936824928,285.2392578125,294.1499938964844,283.95184326171875,282.0599365234375,284.43798828125,283.1540832519531,284.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777825325727,2.8457827205841113e-09,0.000977779738605,-0.0065036965534091,0.0,0.0,0.0,-0.0062418077141046,60.0,-0.7393777370452881,-0.0,-6.518441608704961e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,9.174662409350276e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,9.661372314440086e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,7.135862688301131e-05,297.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,9.661362128099428e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,0.000458292372059,285.2382507324219,294.1499938964844,284.014892578125,282.1324157714844,284.43414306640625,283.1940612792969,284.9833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775660000741,2.824686484714789e-09,0.0009775630896911,-0.0064484546892344,0.0,0.0,0.0,-0.006231166422367,60.0,-0.696852445602417,-0.0,-6.515558936825985e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,9.149847755907103e-05,297.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,9.635241440264508e-05,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,7.116562483133748e-05,297.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,9.635231253923848e-05,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,0.0004570528690237,285.2372131347656,294.1499938964844,284.0783386230469,282.2054138183594,284.43096923828125,283.2313537597656,284.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749236633069,2.5667161729359123e-09,0.0009749211021699,-0.0057729254476726,0.0,0.0,0.0,-0.0061010695062577,60.0,-0.6534871459007263,-0.0,-6.480360781324634e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
