time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202020,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,9.110305836657062e-05,297.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,9.593601134838536e-05,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,7.085807010298595e-05,297.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,9.593591676093638e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,0.0004550776502583,285.2351989746094,294.1499938964844,284.2062683105469,282.3526916503906,284.42633056640625,283.2960510253906,284.98175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707095450721,2.1556254559129684e-09,0.0009707073913887,-0.004696418531239,0.0,0.0,0.0,-0.0058937347494065,60.0,-0.5654928088188171,-0.0,-6.424467358101539e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,9.110305836657062e-05,297.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,9.593601134838536e-05,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,7.085807010298595e-05,297.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,9.593591676093638e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,0.0004550776502583,285.2351989746094,294.1499938964844,284.2062683105469,282.3526916503906,284.42633056640625,283.2960510253906,284.98175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707095450721,2.1556254559129684e-09,0.0009707073913887,-0.004696418531239,0.0,0.0,0.0,-0.0058937347494065,60.0,-0.5654928088188171,-0.0,-6.424467358101539e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,9.062152093974872e-05,297.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.0,0.0,9.542892803438008e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,7.048354018479586e-05,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,9.54288334469311e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.0,0.0,0.0004526723059825,285.2331848144531,294.1499938964844,284.335693359375,282.50128173828125,284.42413330078125,283.34454345703125,284.9807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655788308009,1.6550197878828499e-09,0.0009655772009864,-0.0033854790963232,0.0,0.0,0.0,-0.0056412583217024,60.0,-0.4767703711986542,-0.0,-6.356730608558793e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,9.062152093974872e-05,297.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.0,0.0,9.542892803438008e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,7.048354018479586e-05,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,9.54288334469311e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.0,0.0,0.0004526723059825,285.2331848144531,294.1499938964844,284.335693359375,282.50128173828125,284.42413330078125,283.34454345703125,284.9807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655788308009,1.6550197878828499e-09,0.0009655772009864,-0.0033854790963232,0.0,0.0,0.0,-0.0056412583217024,60.0,-0.4767703711986542,-0.0,-6.356730608558793e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,9.028224303619936e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,9.507164941169322e-05,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,7.021965575404465e-05,297.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,9.507155482424424e-05,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,0.0004509775317274,285.2311706542969,294.1499938964844,284.466552734375,282.6507263183594,284.4241027832031,283.37725830078125,284.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009619628544896,1.3022943834428702e-09,0.0009619615739211,-0.0024617854505777,0.0,0.0,0.0,-0.0054633598774671,60.0,-0.3880186975002289,-0.0,-6.309218747446721e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,9.028224303619936e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,9.507164941169322e-05,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,7.021965575404465e-05,297.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,9.507155482424424e-05,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,0.0004509775317274,285.2311706542969,294.1499938964844,284.466552734375,282.6507263183594,284.4241027832031,283.37725830078125,284.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009619628544896,1.3022943834428702e-09,0.0009619615739211,-0.0024617854505777,0.0,0.0,0.0,-0.0054633598774671,60.0,-0.3880186975002289,-0.0,-6.309218747446721e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,9.021554433275014e-05,297.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,9.50014145928435e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,7.016777817625552e-05,297.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,9.500132000539452e-05,298.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,0.0004506444092839,285.22918701171875,294.1499938964844,284.598876953125,282.8005065917969,284.4264221191406,283.4049987792969,284.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612514986656,1.232944413231962e-09,0.0009612502763047,-0.0022801756858825,0.0,0.0,0.0,-0.0054283807985484,60.0,-0.2997322976589203,-0.0,-6.29989784783902e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,9.021554433275014e-05,297.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,9.50014145928435e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,7.016777817625552e-05,297.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,9.500132000539452e-05,298.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,0.0004506444092839,285.22918701171875,294.1499938964844,284.598876953125,282.8005065917969,284.4264221191406,283.4049987792969,284.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612514986656,1.232944413231962e-09,0.0009612502763047,-0.0022801756858825,0.0,0.0,0.0,-0.0054283807985484,60.0,-0.2997322976589203,-0.0,-6.29989784783902e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,9.021622827276587e-05,297.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,9.500213491264732e-05,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,7.016830932116136e-05,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20330810546875,0.0,0.0,9.500204032519832e-05,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,0.0004506478144321,285.2281799316406,294.1499938964844,284.66558837890625,282.8753662109375,284.4284362792969,283.419677734375,284.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612586000002,1.2336446308935931e-09,0.0009612573776394,-0.0022820096928626,0.0,0.0,0.0,-0.0054287337698042,60.0,-0.2555389106273651,-0.0,-6.299992350022876e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044677734375,0.0,0.0,9.020791185321286e-05,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044677734375,0.0,0.0,9.499336738372222e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,7.016183371888474e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,9.499328007223085e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044677734375,0.0,0.0,0.0004506062541622,285.2271728515625,294.1499938964844,284.732666015625,282.9501342773437,284.4310302734375,283.4347229003906,284.9778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611699497327,1.224987999925986e-09,0.0009611687273718,-0.0022593399044126,0.0,0.0,0.0,-0.0054243681952357,60.0,-0.2111828625202179,-0.0,-6.298829191564438e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,9.013722592499108e-05,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,9.491894161328672e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,7.010686385910958e-05,297.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,9.491884702583776e-05,298.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,0.0004502531955949,285.2251892089844,294.1499938964844,284.8678894042969,283.0990905761719,284.4377136230469,283.46356201171875,284.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604169172234,1.1514934561418502e-09,0.0009604157530702,-0.0020668758079409,0.0,0.0,0.0,-0.0053873024880886,60.0,-0.121851623058319,-0.0,-6.288960463507466e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,9.013722592499108e-05,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,9.491894161328672e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,7.010686385910958e-05,297.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,9.491884702583776e-05,298.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,0.0004502531955949,285.2251892089844,294.1499938964844,284.8678894042969,283.0990905761719,284.4377136230469,283.46356201171875,284.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604169172234,1.1514934561418502e-09,0.0009604157530702,-0.0020668758079409,0.0,0.0,0.0,-0.0053873024880886,60.0,-0.121851623058319,-0.0,-6.288960463507466e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,9.005737229017541e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,9.483485337113962e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,7.004475628491491e-05,297.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012939453125,0.0,0.0,9.483475878369064e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,0.0004498543567024,285.2240295410156,294.1499938964844,285.00457763671875,283.2468566894531,284.4462280273437,283.4857482910156,284.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000746146950405,8.63274951523607e-10,0.0007461461354978,-0.0015234168386086,0.0,0.0,0.0,-0.0041797603480517,60.0,-0.0320395119488239,-0.0,-6.277820574496218e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,9.005737229017541e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,9.483485337113962e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,7.004475628491491e-05,297.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012939453125,0.0,0.0,9.483475878369064e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,0.0004498543567024,285.2240295410156,294.1499938964844,285.00457763671875,283.2468566894531,284.4462280273437,283.4857482910156,284.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000746146950405,8.63274951523607e-10,0.0007461461354978,-0.0015234168386086,0.0,0.0,0.0,-0.0041797603480517,60.0,-0.0320395119488239,-0.0,-6.277820574496218e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080078125,0.0,0.0,4.098538920516148e-05,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.0,0.0,4.315963087719865e-05,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,3.187758193234913e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,4.315959085943177e-05,298.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,0.0002047300949925,285.2279357910156,294.1499938964844,285.1427001953125,283.3929443359375,284.4525146484375,283.5038146972656,284.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004806329088751,5.527778790259671e-10,0.0004806323559023,-0.0009726298158057,0.0,0.0,0.0,-0.0026836288161575,60.0,0.0300477612763643,-0.0,-1.3002543042262005e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080078125,0.0,0.0,4.098538920516148e-05,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.0,0.0,4.315963087719865e-05,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,3.187758193234913e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,4.315959085943177e-05,298.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,0.0002047300949925,285.2279357910156,294.1499938964844,285.1427001953125,283.3929443359375,284.4525146484375,283.5038146972656,284.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004806329088751,5.527778790259671e-10,0.0004806323559023,-0.0009726298158057,0.0,0.0,0.0,-0.0026836288161575,60.0,0.0300477612763643,-0.0,-1.3002543042262005e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,2.5751842258614488e-05,297.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,2.7117957870359533e-05,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,2.002924702537712e-05,297.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,2.7117932404507883e-05,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0001286355254705,285.2328796386719,294.1499938964844,285.2822570800781,283.5367736816406,284.4559020996094,283.51959228515625,284.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002744796511251,3.208699694834394e-10,0.000274479330983,-0.0005690932739526,0.0,0.0,0.0,-0.0015359130920842,60.0,0.0536312721669673,-0.0,-5.1331836559143085e-09,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,2.5751842258614488e-05,297.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,2.7117957870359533e-05,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,2.002924702537712e-05,297.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,2.7117932404507883e-05,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0001286355254705,285.2328796386719,294.1499938964844,285.2822570800781,283.5367736816406,284.4559020996094,283.51959228515625,284.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002744796511251,3.208699694834394e-10,0.000274479330983,-0.0005690932739526,0.0,0.0,0.0,-0.0015359130920842,60.0,0.0536312721669673,-0.0,-5.1331836559143085e-09,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177734375,0.0,0.0,1.7445585399400443e-05,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,1.837105992308352e-05,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,1.3568812391895335e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156066894531,0.0,0.0,1.837104173318949e-05,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,8.714413706911728e-05,285.2379455566406,294.1499938964844,285.3525695800781,283.6076965332031,284.456787109375,283.5257873535156,284.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002257699816254,2.556618527993493e-10,0.0002257697342429,-0.000446369725978,0.0,0.0,0.0,-0.0012580110924318,60.0,0.0546947047114372,-0.0,-2.355815320598253e-09,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,-7.322598685277626e-05,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,-7.711056969128549e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235412597656,0.0,0.0,-5.6953649618662894e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,-7.711049693170935e-05,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,-0.0003657782508525,285.2383117675781,294.1499938964844,285.4232482910156,283.6778259277344,284.4550476074219,283.5286865234375,284.9739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006169043481349,4.3112335923467526e-10,0.0006169039406813,-0.0005165268084965,0.0,0.0,0.0,-0.0032648178748786,60.0,0.0357274115085601,-0.0,-4.150502519451038e-08,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31451416015625,0.0,0.0,1.1382692719053011e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.310791015625,0.0,0.0,1.1986535355390515e-05,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.0,8.853221515892074e-06,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,1.1986524441454094e-05,298.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129272460937,0.0,0.0,5.685879659722559e-05,285.3733215332031,294.1499938964844,285.565673828125,283.8155517578125,284.4921875,283.55670166015625,284.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000121284276247,1.4179098173361382e-10,0.0001212841380038,-0.0002514867810532,0.0,0.0,0.0,-0.0006786785088479,60.0,0.9156076312065125,-0.0,-1.002905536395815e-09,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31451416015625,0.0,0.0,1.1382692719053011e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.310791015625,0.0,0.0,1.1986535355390515e-05,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.0,8.853221515892074e-06,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,1.1986524441454094e-05,298.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129272460937,0.0,0.0,5.685879659722559e-05,285.3733215332031,294.1499938964844,285.565673828125,283.8155517578125,284.4921875,283.55670166015625,284.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000121284276247,1.4179098173361382e-10,0.0001212841380038,-0.0002514867810532,0.0,0.0,0.0,-0.0006786785088479,60.0,0.9156076312065125,-0.0,-1.002905536395815e-09,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,7.987820026755799e-06,297.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,8.411567250732332e-06,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211364746094,0.0,0.0,6.212760126800276e-06,297.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,8.411559974774718e-06,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,3.990073673776351e-05,285.3749084472656,294.1499938964844,285.7095031738281,283.9493408203125,284.4925537109375,283.5599365234375,284.9727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.511159103363752e-05,9.950219120868907e-11,8.511148917023093e-05,-0.0001764814660418,0.0,0.0,0.0,-0.000476264511235,60.0,0.1521031260490417,-0.0,-4.938857656178186e-10,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,7.987820026755799e-06,297.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,8.411567250732332e-06,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211364746094,0.0,0.0,6.212760126800276e-06,297.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,8.411559974774718e-06,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,3.990073673776351e-05,285.3749084472656,294.1499938964844,285.7095031738281,283.9493408203125,284.4925537109375,283.5599365234375,284.9727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.511159103363752e-05,9.950219120868907e-11,8.511148917023093e-05,-0.0001764814660418,0.0,0.0,0.0,-0.000476264511235,60.0,0.1521031260490417,-0.0,-4.938857656178186e-10,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31610107421875,0.0,0.0,4.687906766775996e-06,297.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122863769531,0.0,0.0,4.93659626954468e-06,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32159423828125,0.0,0.0,3.646156073955353e-06,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105163574219,0.0,0.0,4.936591722071171e-06,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,2.3417018383042887e-05,285.3756103515625,294.1499938964844,285.8547668457031,284.0786437988281,284.4927062988281,283.56134033203125,284.97216796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.995080234948546e-05,5.839637107207807e-11,4.9950740503845736e-05,-0.0001035743116517,0.0,0.0,0.0,-0.0002795128966681,60.0,0.0527741163969039,-0.0,-1.7010923225591054e-10,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31610107421875,0.0,0.0,4.687906766775996e-06,297.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122863769531,0.0,0.0,4.93659626954468e-06,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32159423828125,0.0,0.0,3.646156073955353e-06,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105163574219,0.0,0.0,4.936591722071171e-06,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,2.3417018383042887e-05,285.3756103515625,294.1499938964844,285.8547668457031,284.0786437988281,284.4927062988281,283.56134033203125,284.97216796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.995080234948546e-05,5.839637107207807e-11,4.9950740503845736e-05,-0.0001035743116517,0.0,0.0,0.0,-0.0002795128966681,60.0,0.0527741163969039,-0.0,-1.7010923225591054e-10,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160095214844,0.0,0.0,2.216054099335452e-06,297.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122253417969,0.0,0.0,2.333614020244568e-06,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,1.72360068972921e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104248046875,0.0,0.0,2.3336119738814887e-06,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,1.1069627362303436e-05,285.37554931640625,294.1499938964844,286.00146484375,284.2028503417969,284.49273681640625,283.5616760253906,284.9716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.361270708206576e-05,2.760507794574707e-11,2.36126797972247e-05,-4.896151949651539e-05,0.0,0.0,0.0,-0.000132131142891,60.0,0.0201487988233566,-0.0,-3.8012874098436455e-11,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160095214844,0.0,0.0,2.216054099335452e-06,297.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122253417969,0.0,0.0,2.333614020244568e-06,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,1.72360068972921e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104248046875,0.0,0.0,2.3336119738814887e-06,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,1.1069627362303436e-05,285.37554931640625,294.1499938964844,286.00146484375,284.2028503417969,284.49273681640625,283.5616760253906,284.9716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.361270708206576e-05,2.760507794574707e-11,2.36126797972247e-05,-4.896151949651539e-05,0.0,0.0,0.0,-0.000132131142891,60.0,0.0201487988233566,-0.0,-3.8012874098436455e-11,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160095214844,0.0,0.0,1.3559376839111792e-06,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,1.4278690514402117e-06,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,1.054620042850729e-06,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104248046875,0.0,0.0,1.4278678008849963e-06,298.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143615722656,0.0,0.0,6.773176210117526e-06,285.3755187988281,294.1499938964844,286.0753479003906,284.2628479003906,284.49273681640625,283.56170654296875,284.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.444807458028663e-05,1.689085676881419e-11,1.4448058209381998e-05,-2.995834438479505e-05,0.0,0.0,0.0,-8.084799628704786e-05,60.0,0.0144415274262428,-0.0,-1.4231459760649656e-11,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160095214844,0.0,0.0,7.587588584101468e-07,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122253417969,0.0,0.0,7.990104222699301e-07,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,5.901468398405996e-07,297.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104248046875,0.0,0.0,7.990096833054849e-07,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143615722656,0.0,0.0,3.790150230997824e-06,285.3755187988281,294.1499938964844,286.1495666503906,284.32135009765625,284.49273681640625,283.5617370605469,284.9711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-8.08502682048129e-06,9.45198346674614e-12,8.085017725534271e-06,-1.6764372048783116e-05,0.0,0.0,0.0,-4.5241875341162086e-05,60.0,0.0105890743434429,-0.0,-4.456332004798558e-12,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158874511719,0.0,0.0,1.5202823533400078e-07,297.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,1.6009322223453637e-07,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213806152344,0.0,0.0,1.1824440093732846e-07,297.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.310302734375,0.0,0.0,1.600930659151345e-07,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,7.594110797981557e-07,285.3753356933594,294.1499938964844,286.299072265625,284.4334716796875,284.4927062988281,283.5616760253906,284.970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6199353467527544e-06,1.8938383847255658e-12,1.6199334140765131e-06,-3.3589601571293315e-06,0.0,0.0,0.0,-9.064780897460878e-06,60.0,0.0038357684388756,-0.0,-1.7890337377767657e-13,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158874511719,0.0,0.0,1.5202823533400078e-07,297.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,1.6009322223453637e-07,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213806152344,0.0,0.0,1.1824440093732846e-07,297.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.310302734375,0.0,0.0,1.600930659151345e-07,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,7.594110797981557e-07,285.3753356933594,294.1499938964844,286.299072265625,284.4334716796875,284.4927062988281,283.5616760253906,284.970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6199353467527544e-06,1.8938383847255658e-12,1.6199334140765131e-06,-3.3589601571293315e-06,0.0,0.0,0.0,-9.064780897460878e-06,60.0,0.0038357684388756,-0.0,-1.7890337377767657e-13,0.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157958984375,0.0,0.050000000745058,6.19253581746193e-09,297.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31201171875,0.0,0.050000000745058,6.521045037288786e-09,298.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3213195800781,0.0,0.050000000745058,4.816425480669295e-09,297.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.050000000745058,6.521038820039848e-09,298.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.0,0.050000000745058,3.0932937988836784e-08,285.3752136230469,291.1499938964844,286.45001220703125,284.5386047363281,284.4927062988281,283.5616455078125,284.97027587890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-6.601327839916848e-08,7.715165041121549e-14,6.601320734489492e-08,-1.3686366173715214e-07,0.0,0.0,0.0,-3.6938581615686417e-07,60.0,0.0009629399282857,-0.0,-2.968294879452483e-16,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157958984375,0.0,0.050000000745058,6.19253581746193e-09,297.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31201171875,0.0,0.050000000745058,6.521045037288786e-09,298.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3213195800781,0.0,0.050000000745058,4.816425480669295e-09,297.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.050000000745058,6.521038820039848e-09,298.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.0,0.050000000745058,3.0932937988836784e-08,285.3752136230469,291.1499938964844,286.45001220703125,284.5386047363281,284.4927062988281,283.5616455078125,284.97027587890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-6.601327839916848e-08,7.715165041121549e-14,6.601320734489492e-08,-1.3686366173715214e-07,0.0,0.0,0.0,-3.6938581615686417e-07,60.0,0.0009629399282857,-0.0,-2.968294879452483e-16,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.6388444304466248,0.050000000745058,0.0408322140574455,297.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.6388444304466248,0.050000000745058,0.0429982952773571,298.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226806640625,0.6388444304466248,0.050000000745058,0.0317583978176116,297.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.6388444304466248,0.050000000745058,0.0429982878267765,298.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.6388444304466248,0.050000000745058,0.203965276479721,285.0975646972656,291.1499938964844,286.5262756347656,284.5895690917969,293.1751708984375,294.8243713378906,285.1097412109375,1.0,0.1097087785601615,0.0525494962930679,0.0525494962930679,1.0,1.0,-0.4348185658454895,4.91111095470842e-05,0.4347694814205169,-0.1457404196262359,0.0,0.0,0.0,10.191763877868652,60.0,1136.70263671875,-0.0,12.276119232177734,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829772949219,0.6357460021972656,0.050000000745058,0.0452188849449157,297.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829467773437,0.6357460021972656,0.050000000745058,0.0476176626980304,298.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830383300781,0.6357460021972656,0.050000000745058,0.035170242190361,297.84112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829162597656,0.6357460021972656,0.050000000745058,0.0476176626980304,298.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829467773437,0.6357460021972656,0.050000000745058,0.2258776873350143,285.6632385253906,291.1499938964844,286.6034240722656,284.6410522460937,294.3482666015625,297.9596862792969,286.2779541015625,1.0,0.1210907325148582,0.1050989925861358,0.1050989925861358,1.0,1.0,-0.4818179011344909,0.0025200946256518,0.4792978167533874,-0.1550309807062149,0.0,0.0,0.0,12.504384994506836,60.0,2335.866943359375,-0.0,16.67475128173828,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6328125,0.5738297700881958,0.050000000745058,0.0456645637750625,297.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6328125,0.5738297700881958,0.050000000745058,0.0480869859457016,298.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6328125,0.5738297700881958,0.050000000745058,0.0355168841779232,297.7689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6328125,0.5738297700881958,0.050000000745058,0.0480869859457016,297.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6328125,0.5738297700881958,0.050000000745058,0.2281039506196975,287.71612548828125,291.1499938964844,286.76031494140625,284.74542236328125,294.40655517578125,298.1195678710937,288.09442138671875,1.0,0.1405964791774749,0.2101979851722717,0.2101979851722717,1.0,1.0,-0.4865668714046478,0.0264793448150157,0.4600875377655029,-0.1323147565126419,0.0,0.0,0.0,20.02378463745117,60.0,2292.360595703125,-0.0,23.18159866333008,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6328125,0.5738297700881958,0.050000000745058,0.0456645637750625,297.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6328125,0.5738297700881958,0.050000000745058,0.0480869859457016,298.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6328125,0.5738297700881958,0.050000000745058,0.0355168841779232,297.7689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6328125,0.5738297700881958,0.050000000745058,0.0480869859457016,297.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6328125,0.5738297700881958,0.050000000745058,0.2281039506196975,287.71612548828125,291.1499938964844,286.76031494140625,284.74542236328125,294.40655517578125,298.1195678710937,288.09442138671875,1.0,0.1405964791774749,0.2101979851722717,0.2101979851722717,1.0,1.0,-0.4865668714046478,0.0264793448150157,0.4600875377655029,-0.1323147565126419,0.0,0.0,0.0,20.02378463745117,60.0,2292.360595703125,-0.0,23.18159866333008,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
