time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204300,298.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3550720214844,0.5515310764312744,0.050000000745058,0.0458017960190773,297.7792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3550720214844,0.5515310764312744,0.050000000745058,0.0482314974069595,298.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3550720214844,0.5515310764312744,0.050000000745058,0.0356236211955547,297.7454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3550720214844,0.5515310764312744,0.050000000745058,0.0482314974069595,297.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3550720214844,0.5515310764312744,0.050000000745058,0.2287894636392593,288.4229736328125,291.1499938964844,286.8399353027344,284.7982177734375,294.4404296875,298.12799072265625,288.7512512207031,1.0,0.1489999890327453,0.2627474963665008,0.2627474963665008,1.0,1.0,-0.4880293309688568,0.0404060147702693,0.4476233124732971,-0.1188036873936653,0.0,0.0,0.0,23.694440841674805,60.0,2090.57275390625,-0.0,26.33317756652832,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.99298095703125,0.5342841744422913,0.050000000745058,0.0459333099424839,297.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.99298095703125,0.5342841744422913,0.050000000745058,0.0483699850738048,298.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.99298095703125,0.5342841744422913,0.050000000745058,0.0357259064912796,297.7282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.99298095703125,0.5342841744422913,0.050000000745058,0.0483699850738048,297.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.99298095703125,0.5342841744422913,0.050000000745058,0.2294463962316513,289.0540771484375,291.1499938964844,286.9203186035156,284.8514404296875,294.4783935546875,298.1469116210937,289.3558654785156,1.0,0.1565600484609604,0.4101979732513428,0.4101979732513428,0.9978160262107848,1.0,-0.4894315898418426,0.1009943708777427,0.3884372115135193,-0.0587948113679885,0.0,0.0,0.0,27.220861434936523,60.0,1894.946044921875,-0.0,29.362943649291992,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1119384765625,0.5108656287193298,0.050000000745058,0.0461726747453212,297.7461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1119384765625,0.5108656287193298,0.050000000745058,0.0486220493912696,298.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1119384765625,0.5108656287193298,0.050000000745058,0.0359120778739452,297.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1119384765625,0.5108656287193298,0.050000000745058,0.0486220493912696,297.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1119384765625,0.5108656287193298,0.050000000745058,0.2306420654058456,290.161376953125,291.1499938964844,287.083251953125,284.9588623046875,293.6856384277344,298.20361328125,290.38739013671875,1.0,0.1693763434886932,0.7050989866256714,0.7050989866256714,0.9934480786323548,1.0,-0.4919814467430115,0.2053910195827484,0.286590427160263,0.0446000806987285,0.0,0.0,0.0,33.638694763183594,60.0,1382.056396484375,-0.0,34.92389678955078,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1119384765625,0.5108656287193298,0.050000000745058,0.0461726747453212,297.7461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1119384765625,0.5108656287193298,0.050000000745058,0.0486220493912696,298.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1119384765625,0.5108656287193298,0.050000000745058,0.0359120778739452,297.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1119384765625,0.5108656287193298,0.050000000745058,0.0486220493912696,297.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1119384765625,0.5108656287193298,0.050000000745058,0.2306420654058456,290.161376953125,291.1499938964844,287.083251953125,284.9588623046875,293.6856384277344,298.20361328125,290.38739013671875,1.0,0.1693763434886932,0.7050989866256714,0.7050989866256714,0.9934480786323548,1.0,-0.4919814467430115,0.2053910195827484,0.286590427160263,0.0446000806987285,0.0,0.0,0.0,33.638694763183594,60.0,1382.056396484375,-0.0,34.92389678955078,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5805358886719,0.5017296671867371,0.050000000745058,0.0462957732379436,297.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5805358886719,0.5017296671867371,0.050000000745058,0.0487516783177852,298.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5805358886719,0.5017296671867371,0.050000000745058,0.036007821559906,297.70361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5805358886719,0.5017296671867371,0.050000000745058,0.0487516783177852,297.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5805358886719,0.5017296671867371,0.050000000745058,0.2312569767236709,290.615478515625,291.1499938964844,287.1794738769531,285.0220031738281,293.3874816894531,298.2365417480469,290.7747802734375,1.0,0.1755884736776352,0.8770091533660889,0.8770091533660889,0.9909018278121948,1.0,-0.4932931959629059,0.2173988968133926,0.275894284248352,0.0562466904520988,0.0,0.0,0.0,36.93379211425781,60.0,1057.1663818359375,-0.0,37.814300537109375,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.84344482421875,0.4964810907840729,0.050000000745058,0.046376347541809,297.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.84344482421875,0.4964810907840729,0.050000000745058,0.048836525529623,298.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.84344482421875,0.4964810907840729,0.050000000745058,0.036070492118597,297.701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.84344482421875,0.4964810907840729,0.050000000745058,0.048836525529623,297.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.84344482421875,0.4964810907840729,0.050000000745058,0.2316594570875167,290.87335205078125,291.1499938964844,287.2488098144531,285.0674133300781,293.348388671875,298.2423095703125,291.02020263671875,1.0,0.1795301139354705,1.0,1.0,0.9890801310539246,1.0,-0.494151771068573,0.2201438844203949,0.2740078866481781,0.0587740503251552,0.0,0.0,0.0,39.08990478515625,60.0,913.41015625,-0.0,39.715309143066406,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4081115722656,0.4866925179958343,0.050000000745058,0.0465450286865234,297.7430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4081115722656,0.4866925179958343,0.050000000745058,0.0490141585469245,298.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4081115722656,0.4866925179958343,0.050000000745058,0.0362016893923282,297.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4081115722656,0.4866925179958343,0.050000000745058,0.0490141585469245,297.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4081115722656,0.4866925179958343,0.050000000745058,0.2325020581483841,291.43408203125,290.6499938964844,287.4167175292969,285.1768493652344,293.4168395996094,298.2547912597656,291.5628967285156,1.0,0.1874939054250717,1.0,1.0,0.98922199010849,1.0,-0.495949238538742,0.2210142463445663,0.2749349772930145,0.0592075511813163,0.0,0.0,0.0,43.60319137573242,48.0,705.8458251953125,-0.0,43.71688079833984,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4081115722656,0.4866925179958343,0.050000000745058,0.0465450286865234,297.7430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4081115722656,0.4866925179958343,0.050000000745058,0.0490141585469245,298.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4081115722656,0.4866925179958343,0.050000000745058,0.0362016893923282,297.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4081115722656,0.4866925179958343,0.050000000745058,0.0490141585469245,297.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4081115722656,0.4866925179958343,0.050000000745058,0.2325020581483841,291.43408203125,290.6499938964844,287.4167175292969,285.1768493652344,293.4168395996094,298.2547912597656,291.5628967285156,1.0,0.1874939054250717,1.0,1.0,0.98922199010849,1.0,-0.495949238538742,0.2210142463445663,0.2749349772930145,0.0592075511813163,0.0,0.0,0.0,43.60319137573242,48.0,705.8458251953125,-0.0,43.71688079833984,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8896789550781,0.4843941330909729,0.050000000745058,0.0465871840715408,297.749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8896789550781,0.4843941330909729,0.050000000745058,0.0490585453808307,298.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8896789550781,0.4843941330909729,0.050000000745058,0.036234475672245,297.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8896789550781,0.4843941330909729,0.050000000745058,0.0490585453808307,297.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8896789550781,0.4843941330909729,0.050000000745058,0.2327126264572143,291.9111633300781,290.1499938964844,287.5867004394531,285.28692626953125,293.50262451171875,298.2722473144531,292.0161437988281,1.0,0.1889418512582779,1.0,1.0,0.9893638491630554,1.0,-0.496398776769638,0.2212017774581909,0.2751969993114471,0.0592910535633564,0.0,0.0,0.0,44.73110961914063,36.0,564.6414184570312,-0.0,44.72132873535156,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8896789550781,0.4843941330909729,0.050000000745058,0.0465871840715408,297.749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8896789550781,0.4843941330909729,0.050000000745058,0.0490585453808307,298.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8896789550781,0.4843941330909729,0.050000000745058,0.036234475672245,297.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8896789550781,0.4843941330909729,0.050000000745058,0.0490585453808307,297.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8896789550781,0.4843941330909729,0.050000000745058,0.2327126264572143,291.9111633300781,290.1499938964844,287.5867004394531,285.28692626953125,293.50262451171875,298.2722473144531,292.0161437988281,1.0,0.1889418512582779,1.0,1.0,0.9893638491630554,1.0,-0.496398776769638,0.2212017774581909,0.2751969993114471,0.0592910535633564,0.0,0.0,0.0,44.73110961914063,36.0,564.6414184570312,-0.0,44.72132873535156,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0951232910156,0.485621690750122,0.050000000745058,0.0465645939111709,297.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0951232910156,0.485621690750122,0.050000000745058,0.049034759402275,298.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0951232910156,0.485621690750122,0.050000000745058,0.0362169072031974,297.7123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0951232910156,0.485621690750122,0.050000000745058,0.049034759402275,297.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0951232910156,0.485621690750122,0.050000000745058,0.2325997948646545,292.1144104003906,290.1499938964844,287.6723937988281,285.3421325683594,293.5462951660156,298.2823181152344,292.20880126953125,1.0,0.1877415031194687,1.0,1.0,0.989434778690338,1.0,-0.4961582124233246,0.2210979163646698,0.2750602960586548,0.0592471286654472,0.0,0.0,0.0,44.126747131347656,36.0,506.825927734375,-0.0,44.18291091918945,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2799377441406,0.4881401658058166,0.050000000745058,0.0465188361704349,297.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2799377441406,0.4881401658058166,0.050000000745058,0.0489865764975547,298.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2799377441406,0.4881401658058166,0.050000000745058,0.0361813195049762,297.7170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2799377441406,0.4881401658058166,0.050000000745058,0.0489865764975547,297.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2799377441406,0.4881401658058166,0.050000000745058,0.2323712259531021,292.2973022460937,289.6499938964844,287.7585144042969,285.3973999023437,293.5899963378906,298.2930603027344,292.3824157714844,1.0,0.1854613423347473,1.0,1.0,0.9875872135162354,1.0,-0.4956707060337066,0.2209156304597854,0.27475506067276,0.0591845475137233,0.0,0.0,0.0,42.90254211425781,25.0,456.16546630859375,-0.0,43.09383392333984,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5177001953125,0.4937206208705902,0.050000000745058,0.0464216731488704,297.767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5177001953125,0.4937206208705902,0.050000000745058,0.0488842539489269,298.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5177001953125,0.4937206208705902,0.050000000745058,0.0361057445406913,297.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5177001953125,0.4937206208705902,0.050000000745058,0.0488842539489269,297.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5177001953125,0.4937206208705902,0.050000000745058,0.2318858653306961,292.5326843261719,289.6499938964844,287.885009765625,285.4781799316406,293.6541442871094,298.3095397949219,292.60626220703125,1.0,0.1806735247373581,1.0,1.0,0.9848882555961608,1.0,-0.49463552236557,0.2205152511596679,0.2741202712059021,0.0590372681617736,0.0,0.0,0.0,40.302825927734375,25.0,393.4690551757813,-0.0,40.78794479370117,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.59686279296875,0.4963876008987427,0.050000000745058,0.046377845108509,297.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.59686279296875,0.4963876008987427,0.050000000745058,0.0488381050527095,298.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.59686279296875,0.4963876008987427,0.050000000745058,0.0360716581344604,297.7276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.59686279296875,0.4963876008987427,0.050000000745058,0.0488381050527095,297.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.59686279296875,0.4963876008987427,0.050000000745058,0.2316669374704361,292.611083984375,289.1499938964844,287.931884765625,285.50799560546875,293.677978515625,298.3158264160156,292.68096923828125,1.0,0.1784846782684326,1.0,1.0,0.9838921427726746,1.0,-0.4941684007644653,0.2203314006328582,0.273837000131607,0.0589676648378372,0.0,0.0,0.0,39.1302490234375,25.0,373.3955383300781,-0.0,39.75094604492188,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7550354003906,0.5009115934371948,0.1801056116819381,0.0463078394532203,297.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7550354003906,0.5009115934371948,0.050000000745058,0.0487643852829933,298.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7550354003906,0.5009115934371948,0.050000000745058,0.0360172092914581,297.7343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7550354003906,0.5009115934371948,0.050000000745058,0.0487643852829933,297.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7550354003906,0.5009115934371948,0.050000000745058,0.2313172370195388,292.7677917480469,289.1499938964844,288.0335388183594,285.5724182128906,293.7298278808594,298.32958984375,292.83056640625,1.0,0.1752046793699264,1.0,1.0,0.9817380905151368,1.0,-0.4934222400188446,0.2200473695993423,0.2733748853206634,0.058863777667284,0.0,0.0,0.0,37.25714111328125,25.0,334.8482360839844,-0.0,38.09835815429688,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8985900878906,0.7846477031707764,0.1841707229614257,0.145760953426361,297.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.866943359375,0.5213898420333862,0.050000000745058,0.0484965555369854,298.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.866943359375,0.5213898420333862,0.050000000745058,0.0358193926513195,297.740234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.866943359375,0.5213898420333862,0.050000000745058,0.0484965555369854,297.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.866943359375,0.5213898420333862,0.050000000745058,0.2300467789173126,292.8864440917969,288.6499938964844,288.10650634765625,285.61846923828125,293.7961730957031,298.3260192871094,292.955078125,1.0,0.1747173368930816,1.0,1.0,0.9801970720291138,1.0,-0.6103071570396423,0.2694471180438995,0.3408600389957428,0.0821180567145347,0.0,0.0,0.0,31.57051086425781,28.0,348.0792236328125,-0.0,45.69279098510742,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.22833251953125,0.866435170173645,0.1904968023300171,0.169965922832489,297.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1938781738281,0.5532324910163879,0.050000000745058,0.0482181496918201,298.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.22332763671875,0.8360947966575623,0.1706610471010208,0.1183791756629943,297.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1938781738281,0.5532324910163879,0.050000000745058,0.0482181496918201,297.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1938781738281,0.5532324910163879,0.050000000745058,0.2287261337041854,293.2196350097656,288.1499938964844,288.2821044921875,285.72857666015625,293.8398132324219,298.2309875488281,293.2625427246094,1.0,0.1763037592172622,1.0,1.0,0.9106237888336182,1.0,-0.7362397909164429,0.3245403170585632,0.4116994738578796,0.1122448667883873,0.0,0.0,0.0,25.86688995361328,25.0,330.558837890625,-0.0,55.05649185180664,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.22833251953125,0.866435170173645,0.1904968023300171,0.169965922832489,297.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1938781738281,0.5532324910163879,0.050000000745058,0.0482181496918201,298.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.22332763671875,0.8360947966575623,0.1706610471010208,0.1183791756629943,297.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1938781738281,0.5532324910163879,0.050000000745058,0.0482181496918201,297.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1938781738281,0.5532324910163879,0.050000000745058,0.2287261337041854,293.2196350097656,288.1499938964844,288.2821044921875,285.72857666015625,293.8398132324219,298.2309875488281,293.2625427246094,1.0,0.1763037592172622,1.0,1.0,0.9106237888336182,1.0,-0.7362397909164429,0.3245403170585632,0.4116994738578796,0.1122448667883873,0.0,0.0,0.0,25.86688995361328,25.0,330.558837890625,-0.0,55.05649185180664,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.42291259765625,0.8907979130744934,0.2020542621612548,0.1794286072254181,297.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4029235839844,0.5593911409378052,0.050000000745058,0.0481756888329982,298.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.42205810546875,0.8552305102348328,0.1782302558422088,0.1236268579959869,297.7581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4029235839844,0.5593911409378052,0.050000000745058,0.0481756888329982,297.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4029235839844,0.5593911409378052,0.050000000745058,0.2285247147083282,293.41778564453125,287.6499938964844,288.4584655761719,285.8381042480469,293.8307189941406,298.15020751953125,293.4429016113281,1.0,0.1762734502553939,1.0,1.0,0.8410505056381226,1.0,-0.7535579204559326,0.3356353640556335,0.4179225564002991,0.1198610812425613,0.0,0.0,0.0,24.987924575805664,25.0,233.8060607910156,-0.0,56.32814407348633,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.42291259765625,0.8907979130744934,0.2020542621612548,0.1794286072254181,297.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4029235839844,0.5593911409378052,0.050000000745058,0.0481756888329982,298.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.42205810546875,0.8552305102348328,0.1782302558422088,0.1236268579959869,297.7581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4029235839844,0.5593911409378052,0.050000000745058,0.0481756888329982,297.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4029235839844,0.5593911409378052,0.050000000745058,0.2285247147083282,293.41778564453125,287.6499938964844,288.4584655761719,285.8381042480469,293.8307189941406,298.15020751953125,293.4429016113281,1.0,0.1762734502553939,1.0,1.0,0.8410505056381226,1.0,-0.7535579204559326,0.3356353640556335,0.4179225564002991,0.1198610812425613,0.0,0.0,0.0,24.987924575805664,25.0,233.8060607910156,-0.0,56.32814407348633,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5021057128906,0.8817946314811707,0.2124404162168502,0.0935404077172279,297.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4866943359375,0.6949234008789062,0.050000000745058,0.0476428009569644,298.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5021057128906,0.8817946314811707,0.1850642412900924,0.0727536529302597,297.7626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4866943359375,0.6949234008789062,0.050000000745058,0.0476428009569644,297.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5050048828125,0.9471630454063416,0.1536023318767547,0.5679657459259033,293.5070495605469,287.6499938964844,288.54754638671875,285.8929748535156,293.81085205078125,298.0750427246094,293.52911376953125,1.0,0.1809105724096298,1.0,1.0,0.805402398109436,1.0,-0.9660359025001526,0.4326627254486084,0.5333731770515442,0.1740865707397461,0.0,0.0,0.0,14.142638206481934,25.0,206.6725311279297,-0.0,76.6822738647461,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5751342773437,0.8989365696907043,0.2226132899522781,0.1054281145334243,297.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5627136230469,0.6795450448989868,0.050000000745058,0.0476717948913574,298.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5751342773437,0.8989365696907043,0.1919680088758468,0.0819996446371078,297.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5627136230469,0.6795450448989868,0.050000000745058,0.0476717948913574,297.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.57525634765625,0.900255560874939,0.15650375187397,0.5288867950439453,293.5768127441406,287.1499938964844,288.6352844238281,285.9467468261719,293.7507629394531,298.1928100585937,293.58953857421875,1.0,0.1831873804330825,1.0,1.0,0.696492612361908,1.0,-0.9735288023948668,0.455248087644577,0.5182806849479675,0.1954089105129242,0.0,0.0,0.0,14.990711212158203,45.0,162.766845703125,-0.0,77.24424743652344,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5596008300781,0.8919731974601746,0.235959380865097,0.1004399135708808,297.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5570373535156,0.96992164850235,0.1449431180953979,0.1330312192440033,298.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5596008300781,0.8919731974601746,0.2014195472002029,0.078119933605194,297.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.57012939453125,0.6857544779777527,0.1392799615859985,0.0476591512560844,297.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5596008300781,0.8919731974601746,0.1615332812070846,0.5017181634902954,293.555908203125,287.1499938964844,288.7645874023437,286.02545166015625,293.07720947265625,298.2809753417969,293.52545166015625,1.0,0.1927338987588882,1.0,1.0,0.5361335873603821,1.0,-1.0332274436950684,0.5744456648826599,0.4587818086147308,0.3019977807998657,0.0,0.0,0.0,15.521944046020508,45.0,-118.8936767578125,-0.0,89.93226623535156,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4687805175781,0.8870945572853088,0.2406350672245025,0.0970782935619354,297.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4616394042969,0.9699100852012634,0.1454466879367828,0.1306475400924682,298.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4687805175781,0.8870945572853088,0.2047984898090362,0.0755053386092186,297.7579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.47509765625,0.8818492293357849,0.1407667696475982,0.100469060242176,297.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4687805175781,0.8870945572853088,0.1635144054889679,0.484926164150238,293.458740234375,286.6499938964844,288.81231689453125,286.0543212890625,292.5784606933594,298.2785339355469,293.3985290527344,1.0,0.1974957883358001,1.0,1.0,0.4769501388072967,1.0,-1.0641754865646362,0.6528950929641724,0.411280483007431,0.3739849328994751,0.0,0.0,0.0,15.773633003234863,65.0,-334.9737548828125,-0.0,97.23704528808594,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.46563720703125,0.9007866382598876,0.2555594146251678,0.1067904680967331,297.7093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4460754394531,0.9750741720199584,0.1477490961551666,0.1397570818662643,298.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.46563720703125,0.9007866382598876,0.2155468612909317,0.0830592513084411,297.6871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4491577148437,0.9616280198097228,0.141310378909111,0.1339791566133499,297.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.46563720703125,0.9007866382598876,0.1697308868169784,0.5334405303001404,292.43231201171875,286.1499938964844,288.9892272949219,286.1605834960937,290.36114501953125,298.2262268066406,292.2843933105469,1.0,0.2202672809362411,1.0,1.0,0.2574076652526855,1.0,-1.1961681842803955,1.0291444063186646,0.1670236736536026,0.7218384742736816,0.0,0.0,0.0,18.495262145996094,85.0,-1372.324951171875,-0.0,135.12965393066406,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.46563720703125,0.9007866382598876,0.2555594146251678,0.1067904680967331,297.7093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4460754394531,0.9750741720199584,0.1477490961551666,0.1397570818662643,298.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.46563720703125,0.9007866382598876,0.2155468612909317,0.0830592513084411,297.6871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4491577148437,0.9616280198097228,0.141310378909111,0.1339791566133499,297.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.46563720703125,0.9007866382598876,0.1697308868169784,0.5334405303001404,292.43231201171875,286.1499938964844,288.9892272949219,286.1605834960937,290.36114501953125,298.2262268066406,292.2843933105469,1.0,0.2202672809362411,1.0,1.0,0.2574076652526855,1.0,-1.1961681842803955,1.0291444063186646,0.1670236736536026,0.7218384742736816,0.0,0.0,0.0,18.495262145996094,85.0,-1372.324951171875,-0.0,135.12965393066406,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.234619140625,0.9250059723854064,0.2647514939308166,0.1248653009533882,297.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2308654785156,0.9488635659217834,0.1480865180492401,0.1405136287212371,298.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.234619140625,0.9250059723854064,0.2214562892913818,0.0971174538135528,297.6122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23358154296875,0.9307800531387328,0.1405269503593444,0.1336061507463455,297.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333679199219,0.937929093837738,0.1717515736818313,0.6464165449142456,291.216796875,286.1462097167969,289.16583251953125,286.2652893066406,289.7757568359375,298.1234130859375,291.1357116699219,1.0,0.2506456673145294,1.0,1.0,0.1544445902109146,1.0,-1.3705112934112549,1.2793577909469604,0.0911535993218422,0.9345783591270448,0.0,0.0,0.0,22.793739318847656,105.0,-1406.66162109375,-0.0,199.9330902099609,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.234619140625,0.9250059723854064,0.2647514939308166,0.1248653009533882,297.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2308654785156,0.9488635659217834,0.1480865180492401,0.1405136287212371,298.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.234619140625,0.9250059723854064,0.2214562892913818,0.0971174538135528,297.6122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23358154296875,0.9307800531387328,0.1405269503593444,0.1336061507463455,297.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333679199219,0.937929093837738,0.1717515736818313,0.6464165449142456,291.216796875,286.1462097167969,289.16583251953125,286.2652893066406,289.7757568359375,298.1234130859375,291.1357116699219,1.0,0.2506456673145294,1.0,1.0,0.1544445902109146,1.0,-1.3705112934112549,1.2793577909469604,0.0911535993218422,0.9345783591270448,0.0,0.0,0.0,22.793739318847656,105.0,-1406.66162109375,-0.0,199.9330902099609,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3199768066406,0.9616096019744872,0.2703311443328857,0.1588760763406753,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.32476806640625,0.8999414443969727,0.1471394449472427,0.1400515437126159,297.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3199768066406,0.9616096019744872,0.2239009439945221,0.1235702782869339,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.32733154296875,0.8827841877937317,0.1389206647872924,0.1324061900377273,297.6738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189392089844,0.9489185214042664,0.1688374131917953,0.7647467851638794,290.3089599609375,286.1039733886719,289.341796875,286.3681945800781,289.3401184082031,298.0559387207031,290.2567443847656,1.0,0.2878616154193878,1.0,1.0,0.0514815300703048,1.0,-1.5782026052474976,1.5775142908096311,0.0006883080932311,1.187391996383667,0.0,0.0,0.0,29.51502990722656,125.0,-1201.3616943359375,-0.0,304.5431213378906,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,298.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3199768066406,0.9616096019744872,0.2703311443328857,0.1588760763406753,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.32476806640625,0.8999414443969727,0.1471394449472427,0.1400515437126159,297.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3199768066406,0.9616096019744872,0.2239009439945221,0.1235702782869339,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.32733154296875,0.8827841877937317,0.1389206647872924,0.1324061900377273,297.6738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189392089844,0.9489185214042664,0.1688374131917953,0.7647467851638794,290.3089599609375,286.1039733886719,289.341796875,286.3681945800781,289.3401184082031,298.0559387207031,290.2567443847656,1.0,0.2878616154193878,1.0,1.0,0.0514815300703048,1.0,-1.5782026052474976,1.5775142908096311,0.0006883080932311,1.187391996383667,0.0,0.0,0.0,29.51502990722656,125.0,-1201.3616943359375,-0.0,304.5431213378906,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,298.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.05419921875,0.9903454184532166,0.2680026590824127,0.2078143805265426,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0625305175781,0.8480660319328308,0.1461879909038543,0.1394164711236953,297.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05419921875,0.9802817702293396,0.2206401079893112,0.1558659076690673,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0638732910156,0.832687258720398,0.1377775520086288,0.1315591782331466,297.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596618652344,0.886807382106781,0.166845828294754,0.7562462091445923,290.0533752441406,286.0829162597656,289.429443359375,286.4189147949219,289.423583984375,297.98907470703125,290.02789306640625,1.0,0.3077232241630554,1.0,1.0,0.0,1.0,-1.6723155975341797,1.6723121404647827,3.387192919035442e-06,1.2613664865493774,0.0,0.0,0.0,35.747314453125,125.0,-900.0294189453125,-0.0,367.8593444824219,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9187316894531,0.9275575876235962,0.2624679207801819,0.2390697449445724,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9239501953125,0.7594127655029297,0.1450976729393005,0.1389715671539306,297.7829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9200744628906,0.8672928214073181,0.2174991518259048,0.1537998020648956,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9246826171875,0.7449873685836792,0.1365156173706054,0.130940169095993,297.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9225158691406,0.7933008670806885,0.1649859547615051,0.7500884532928467,289.9190673828125,286.0619506835937,289.5168762207031,286.4690856933594,289.5111083984375,297.8856201171875,289.9053649902344,1.0,0.3258768618106842,1.0,1.0,0.0,1.0,-1.6992295980453491,1.699227213859558,2.313186314495397e-06,1.281957745552063,0.0,0.0,0.0,49.472312927246094,128.0,-622.7110595703125,-0.0,422.0799560546875,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8289794921875,0.8314207792282104,0.2596005201339721,0.2353515326976776,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83062744140625,0.6858183145523071,0.1436293274164199,0.1383533328771591,297.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8293762207031,0.7824876308441162,0.2154169082641601,0.1522912383079528,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83087158203125,0.6710131764411926,0.1348060220479965,0.1300902068614959,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8301696777344,0.7161632776260376,0.1626816242933273,0.7428172826766968,289.8290710449219,286.0295715332031,289.6518249511719,286.5458068847656,289.64605712890625,297.78924560546875,289.82489013671875,1.0,0.3454846739768982,1.0,1.0,0.0,1.0,-1.67905855178833,1.6790562868118286,2.2621907191933133e-06,1.2674758434295654,0.0,0.0,0.0,71.67923736572266,128.0,-308.30633544921875,-0.0,474.84381103515625,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8194274902344,0.8185480237007141,0.2597684562206268,0.2353021800518036,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.82037353515625,0.6735478043556213,0.1433300673961639,0.1382147222757339,297.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.81964111328125,0.7692040801048279,0.2152669131755828,0.1521928459405899,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8205261230469,0.6591417789459229,0.1344304233789444,0.1298829168081283,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8200988769531,0.70354825258255,0.162196934223175,0.7412102222442627,289.8194580078125,286.02020263671875,289.6907958984375,286.5677490234375,289.6849975585937,297.7735290527344,289.8172607421875,1.0,0.3502082228660583,1.0,1.0,0.0,1.0,-1.6765336990356443,1.6765315532684326,2.255646450066706e-06,1.2654848098754885,0.0,0.0,0.0,76.8165054321289,116.0,-241.260986328125,-0.0,487.9803161621094,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
