time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206340,297.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.822265625,0.7959575653076172,0.2617437541484833,0.2366894781589508,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.82147216796875,0.6524725556373596,0.1427526175975799,0.1379024982452392,297.6385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8220520019531,0.747246503829956,0.2156106382608413,0.15241239964962,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.82135009765625,0.6389543414115906,0.1335931122303009,0.1293365359306335,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8216552734375,0.6801313161849976,0.1611515432596206,0.7373422384262085,289.8222045898437,285.9911499023437,289.81182861328125,286.63543701171875,289.8060607910156,297.74200439453125,289.82489013671875,1.0,0.3595916926860809,1.0,1.0,0.0,1.0,-1.672782301902771,1.672780156135559,2.2459239517047536e-06,1.2625091075897217,0.0,0.0,0.0,87.52389526367188,116.0,-78.74565124511719,-0.0,516.1787109375,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8362731933594,0.7914196848869324,0.2630761265754699,0.2377871572971344,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8349304199219,0.6478143334388733,0.1426708102226257,0.1378596425056457,297.6241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8359069824219,0.7426969408988953,0.2160651981830597,0.1527099609375,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.834716796875,0.6344255208969116,0.1333915740251541,0.1291844546794891,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8352355957031,0.6746982336044312,0.1609140485525131,0.7363454699516296,289.836181640625,285.97882080078125,289.86328125,286.6639404296875,289.8575439453125,297.7342834472656,289.8404541015625,1.0,0.3622017204761505,1.0,1.0,0.0,1.0,-1.673025131225586,1.6730228662490845,2.246516487502958e-06,1.2626714706420898,0.0,0.0,0.0,90.38050842285156,104.0,-27.40078353881836,-0.0,524.4671020507812,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.76971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9208984375,0.7891564965248108,0.2687404751777649,0.2425877898931503,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9181213378906,0.6422409415245056,0.1430054157972335,0.138108491897583,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.920166015625,0.7384859323501587,0.2184759229421615,0.1542655527591705,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.917724609375,0.6285983324050903,0.1333020329475402,0.1290410459041595,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9187927246094,0.6677737832069397,0.1608743816614151,0.7355871200561523,289.920654296875,285.9378356933594,290.0340576171875,286.7574462890625,290.0284118652344,297.7142333984375,289.9285888671875,1.0,0.3665170073509216,1.0,1.0,0.0,1.0,-1.679868221282959,1.6798659563064575,2.264043814648176e-06,1.2679051160812378,0.0,0.0,0.0,94.53337860107422,92.0,91.76164245605467,-0.0,540.6912841796875,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.76971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9208984375,0.7891564965248108,0.2687404751777649,0.2425877898931503,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9181213378906,0.6422409415245056,0.1430054157972335,0.138108491897583,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.920166015625,0.7384859323501587,0.2184759229421615,0.1542655527591705,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.917724609375,0.6285983324050903,0.1333020329475402,0.1290410459041595,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9187927246094,0.6677737832069397,0.1608743816614151,0.7355871200561523,289.920654296875,285.9378356933594,290.0340576171875,286.7574462890625,290.0284118652344,297.7142333984375,289.9285888671875,1.0,0.3665170073509216,1.0,1.0,0.0,1.0,-1.679868221282959,1.6798659563064575,2.264043814648176e-06,1.2679051160812378,0.0,0.0,0.0,94.53337860107422,92.0,91.76164245605467,-0.0,540.6912841796875,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0023193359375,0.795487642288208,0.2733517587184906,0.2465048283338546,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9989318847656,0.6444821357727051,0.1436899900436401,0.1385922580957412,297.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0014038085937,0.7422779202461243,0.2207063883543014,0.1556814163923263,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9984130859375,0.630331814289093,0.1336817443370819,0.1292401701211929,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9997253417969,0.6699545383453369,0.1614158302545547,0.7370995283126831,290.001953125,285.9100036621094,290.1499938964844,286.81988525390625,290.1444396972656,297.7028503417969,290.01141357421875,1.0,0.3665709793567657,1.0,1.0,0.0,1.0,-1.688904881477356,1.6889026165008545,2.287381448695669e-06,1.2748682498931885,0.0,0.0,0.0,93.70732879638672,92.0,140.81085205078125,-0.0,544.1632690429688,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0438842773437,0.7999953031539917,0.2756075263023376,0.248415395617485,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0403137207031,0.6467750668525696,0.1441054046154022,0.1388881057500839,297.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0429382324219,0.7454045414924622,0.2218445390462875,0.1563989520072937,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.03973388671875,0.63230961561203,0.1339547038078308,0.1294025927782058,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0411376953125,0.672387421131134,0.1617868244647979,0.7382570505142212,290.04351806640625,285.8973083496094,290.202880859375,286.8480834960937,290.19732666015625,297.6994323730469,290.0534362792969,1.0,0.3660288155078888,1.0,1.0,0.0,1.0,-1.6939997673034668,1.693997502326965,2.300610503880307e-06,1.2787991762161257,0.0,0.0,0.0,92.59341430664062,80.0,157.3330535888672,-0.0,544.260986328125,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11395263671875,0.8089084625244141,0.2793404757976532,0.2515692710876465,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.110107421875,0.6519172787666321,0.1448771804571151,0.1394422948360443,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1129150390625,0.7520151138305664,0.2237730026245117,0.1576099097728729,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1095275878906,0.6368215084075928,0.1344973146915435,0.1297419071197509,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1109924316406,0.6779038906097412,0.1625074446201324,0.7405997514724731,290.113525390625,285.87725830078125,290.2864685058594,286.8922119140625,290.2809753417969,297.69580078125,290.1240234375,1.0,0.3645928204059601,1.0,1.0,0.0,1.0,-1.7031253576278689,1.7031230926513672,2.324428123756661e-06,1.2858433723449707,0.0,0.0,0.0,90.07298278808594,80.0,177.7828369140625,-0.0,542.9024658203125,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1877136230469,0.8193183541297913,0.2832277119159698,0.2548458874225616,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1836853027344,0.6588807702064514,0.1457677185535431,0.140088140964508,297.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1866149902344,0.7606266736984253,0.2258239388465881,0.1588933765888214,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1830444335937,0.6429886221885681,0.1351558268070221,0.1301699429750442,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1845703125,0.6853457093238831,0.1633644849061966,0.743472695350647,290.1872253417969,285.8573303222656,290.36944580078125,286.9355773925781,290.3640441894531,297.6939697265625,290.1981201171875,1.0,0.3625847995281219,1.0,1.0,0.0,1.0,-1.713338851928711,1.71333646774292,2.351267767153331e-06,1.293729543685913,0.0,0.0,0.0,86.80307006835938,68.0,192.63829040527344,-0.0,540.0370483398438,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3421630859375,0.8454130291938782,0.2913753986358642,0.2616967260837555,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.337890625,0.6785964369773865,0.14783476293087,0.1416068822145462,297.5472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.34100341796875,0.7842274904251099,0.2302077412605285,0.161628246307373,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.33721923828125,0.6607919335365295,0.1367514282464981,0.1312457770109176,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3388061523437,0.7058532238006592,0.1653968840837478,0.7504733204841614,290.34161376953125,285.8179626464844,290.53350830078125,287.0197448730469,290.5282592773437,297.6943359375,290.35284423828125,1.0,0.3573240041732788,1.0,1.0,0.0,1.0,-1.736369013786316,1.7363665103912354,2.4124831270455616e-06,1.3115105628967283,0.0,0.0,0.0,78.62849426269531,56.0,210.7663726806641,-0.0,531.0143432617188,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3421630859375,0.8454130291938782,0.2913753986358642,0.2616967260837555,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.337890625,0.6785964369773865,0.14783476293087,0.1416068822145462,297.5472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.34100341796875,0.7842274904251099,0.2302077412605285,0.161628246307373,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.33721923828125,0.6607919335365295,0.1367514282464981,0.1312457770109176,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3388061523437,0.7058532238006592,0.1653968840837478,0.7504733204841614,290.34161376953125,285.8179626464844,290.53350830078125,287.0197448730469,290.5282592773437,297.6943359375,290.35284423828125,1.0,0.3573240041732788,1.0,1.0,0.0,1.0,-1.736369013786316,1.7363665103912354,2.4124831270455616e-06,1.3115105628967283,0.0,0.0,0.0,78.62849426269531,56.0,210.7663726806641,-0.0,531.0143432617188,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.501220703125,0.8827454447746277,0.299919992685318,0.2688684165477752,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.49688720703125,0.7070767879486084,0.1501954048871994,0.1433654576539993,297.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5000305175781,0.8169581294059753,0.2348686754703521,0.1645299941301345,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.49615478515625,0.6876799464225769,0.1386316865682602,0.1325528919696808,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.497802734375,0.7323619723320007,0.1677440404891967,0.758733332157135,290.5006103515625,285.7792358398437,290.6947937011719,287.1003723144531,290.6897277832031,297.6984558105469,290.51190185546875,1.0,0.3509498536586761,1.0,1.0,0.0,1.0,-1.7620638608932495,1.762061357498169,2.481908722984372e-06,1.3313394784927368,0.0,0.0,0.0,68.97833251953125,44.0,219.09817504882807,-0.0,518.9736938476562,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.501220703125,0.8827454447746277,0.299919992685318,0.2688684165477752,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.49688720703125,0.7070767879486084,0.1501954048871994,0.1433654576539993,297.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5000305175781,0.8169581294059753,0.2348686754703521,0.1645299941301345,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.49615478515625,0.6876799464225769,0.1386316865682602,0.1325528919696808,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.497802734375,0.7323619723320007,0.1677440404891967,0.758733332157135,290.5006103515625,285.7792358398437,290.6947937011719,287.1003723144531,290.6897277832031,297.6984558105469,290.51190185546875,1.0,0.3509498536586761,1.0,1.0,0.0,1.0,-1.7620638608932495,1.762061357498169,2.481908722984372e-06,1.3313394784927368,0.0,0.0,0.0,68.97833251953125,44.0,219.09817504882807,-0.0,518.9736938476562,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6614990234375,0.940230131149292,0.3087835311889648,0.2763022482395172,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571350097656,0.7436798810958862,0.1527765244245529,0.1453086882829666,297.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6602783203125,0.8603983521461487,0.2397290021181106,0.1675532907247543,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6564025878906,0.7252962589263916,0.1407240033149719,0.1340366601943969,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65802001953125,0.7703293561935425,0.1703168004751205,0.7679075002670288,290.66082763671875,285.74127197265625,290.85302734375,287.1772766113281,290.8481140136719,297.7050170898437,290.67193603515625,1.0,0.3438979089260101,1.0,1.0,0.0,1.0,-1.789751648902893,1.789749026298523,2.5580388864909764e-06,1.3526899814605713,0.0,0.0,0.0,58.388404846191406,32.0,221.7302703857422,-0.0,504.9165344238281,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6614990234375,0.940230131149292,0.3087835311889648,0.2763022482395172,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571350097656,0.7436798810958862,0.1527765244245529,0.1453086882829666,297.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6602783203125,0.8603983521461487,0.2397290021181106,0.1675532907247543,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6564025878906,0.7252962589263916,0.1407240033149719,0.1340366601943969,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65802001953125,0.7703293561935425,0.1703168004751205,0.7679075002670288,290.66082763671875,285.74127197265625,290.85302734375,287.1772766113281,290.8481140136719,297.7050170898437,290.67193603515625,1.0,0.3438979089260101,1.0,1.0,0.0,1.0,-1.789751648902893,1.789749026298523,2.5580388864909764e-06,1.3526899814605713,0.0,0.0,0.0,58.388404846191406,32.0,221.7302703857422,-0.0,504.9165344238281,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.82098388671875,0.9990000128746032,0.3181155920028686,0.2762916982173919,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8167419433594,0.7979139685630798,0.1555111110210418,0.1474338769912719,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.81982421875,0.9280481338500975,0.244722232222557,0.1706957668066024,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8160095214844,0.7755849361419678,0.1429619938135147,0.1356949359178543,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8175964355469,0.8261286616325378,0.1730404943227768,0.7779368162155151,290.82037353515625,285.7041015625,291.0079345703125,287.250244140625,291.0032043457031,297.7138977050781,290.8311462402344,1.0,0.3361837863922119,1.0,1.0,0.0,1.0,-1.810914158821106,1.810911536216736,2.617649442981929e-06,1.369383454322815,0.0,0.0,0.0,48.05980682373047,25.0,221.038314819336,-0.0,486.7069396972656,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.82098388671875,0.9990000128746032,0.3181155920028686,0.2762916982173919,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8167419433594,0.7979139685630798,0.1555111110210418,0.1474338769912719,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.81982421875,0.9280481338500975,0.244722232222557,0.1706957668066024,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8160095214844,0.7755849361419678,0.1429619938135147,0.1356949359178543,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8175964355469,0.8261286616325378,0.1730404943227768,0.7779368162155151,290.82037353515625,285.7041015625,291.0079345703125,287.250244140625,291.0032043457031,297.7138977050781,290.8311462402344,1.0,0.3361837863922119,1.0,1.0,0.0,1.0,-1.810914158821106,1.810911536216736,2.617649442981929e-06,1.369383454322815,0.0,0.0,0.0,48.05980682373047,25.0,221.038314819336,-0.0,486.7069396972656,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89892578125,0.9990000128746032,0.3242889046669006,0.2595694363117218,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951416015625,0.8167820572853088,0.156886026263237,0.1486275196075439,297.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89813232421875,0.9536720514297484,0.2472232282161712,0.172360360622406,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8944396972656,0.7941194176673889,0.1440863311290741,0.13665272295475,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8959655761719,0.8442440629005432,0.1744262427091598,0.7836025357246399,290.8985900878906,285.6858215332031,291.08404541015625,287.2851867675781,291.079345703125,297.7269897460937,290.9090270996094,1.0,0.332034707069397,1.0,1.0,0.0,1.0,-1.801430106163025,1.8014274835586548,2.59109265243751e-06,1.3621032238006592,0.0,0.0,0.0,45.1712532043457,25.0,218.8397216796875,-0.0,471.9844665527344,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.9985247850418092,0.3317269384860992,0.2410514950752258,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.836449921131134,0.1582885980606079,0.1498406529426574,297.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.97479248046875,0.978702425956726,0.2497508972883224,0.1740385442972183,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9711303710937,0.8145058751106262,0.1452362388372421,0.1376283466815948,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.8652752041816711,0.1758756339550018,0.7894818782806396,290.9751281738281,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7488098144531,290.9855041503906,1.0,0.3277128934860229,1.0,1.0,0.0,1.0,-1.790898323059082,1.790895700454712,2.5617869141569827e-06,1.3540149927139282,0.0,0.0,0.0,42.35197448730469,43.0,216.1678466796875,-0.0,456.7583923339844,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950622558594,0.9964079260826112,0.3443144261837005,0.2287981063127517,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921630859375,0.8518498539924622,0.1606271266937255,0.1519538462162017,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09503173828125,0.994864583015442,0.2538791596889496,0.1768444627523422,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.8288886547088623,0.1471642851829528,0.139357179403305,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09295654296875,0.8819708824157715,0.1783583015203476,0.8000301122665405,291.0953063964844,285.63946533203125,291.2772216796875,287.37091064453125,291.2726745605469,297.789306640625,291.105712890625,1.0,0.3279352486133575,1.0,1.0,0.0,1.0,-1.7968186140060425,1.7968159914016724,2.577771283540642e-06,1.3582005500793457,0.0,0.0,0.0,41.044715881347656,43.0,212.3892822265625,-0.0,456.4529418945313,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.996344804763794,0.3473323881626129,0.2285047620534896,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.8531619310379028,0.1612371653318405,0.152521014213562,297.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.9961398839950562,0.2549400925636291,0.1775772422552108,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.8300169706344604,0.1476684212684631,0.1398253738880157,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.8833592534065247,0.1790118366479873,0.8029040098190308,291.1257019042969,285.63238525390625,291.3066711425781,287.3835754394531,291.3021545410156,297.7981262207031,291.13604736328125,1.0,0.3288473486900329,1.0,1.0,0.0,1.0,-1.8020292520523071,1.802026629447937,2.592247483335086e-06,1.3621622323989868,0.0,0.0,0.0,41.14664077758789,61.0,211.685546875,-0.0,460.0224304199219,1.0,283.2453918457031,284.4234924316406,288.8129272460937,289.6882019042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.626188054096065e-21,-3.3130940270480324e-21,-3.313093825099641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4204406738281,0.9990000128746032,0.3523985147476196,0.2462678700685501,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5180969238281,0.8389028906822205,0.1607365161180496,0.1541281789541244,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4285888671875,0.9822302460670472,0.2539338171482086,0.1795229315757751,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.54229736328125,0.815964937210083,0.1469068527221679,0.1410399675369262,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4931335449219,0.8674572706222534,0.1782378405332565,0.8106228113174438,287.41949462890625,285.5979919433594,291.45001220703125,287.44354248046875,291.4457092285156,297.7582092285156,287.15252685546875,1.0,0.337295651435852,1.0,1.0,0.0,1.0,-1.83835768699646,1.8383550643920896,2.69505517280777e-06,1.3901853561401367,0.975922465324402,0.975922465324402,0.0,44.26521301269531,79.0,10231.2998046875,-0.0,492.9448852539063,1.0,283.23602294921875,287.6015930175781,290.20440673828125,290.923828125,293.1499938964844,293.1499938964844,283.1499938964844,1738.575439453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0185239389538764,1.0,0.0,0.0,0.866690456867218,0.8666924834251404,5.297870941944893e-08,4.261040687561035,4.261030673980713,9.82751680567162e-06,0.0,0.0,-0.0,3920.0234375,0.0,20.2541446685791,1894.7640380859373,0.0,0.0,0.225286453962326,1.0,0.0,3.0,1.0,0.0
12207600,297.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4204406738281,0.9990000128746032,0.3523985147476196,0.2462678700685501,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5180969238281,0.8389028906822205,0.1607365161180496,0.1541281789541244,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4285888671875,0.9822302460670472,0.2539338171482086,0.1795229315757751,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.54229736328125,0.815964937210083,0.1469068527221679,0.1410399675369262,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4931335449219,0.8674572706222534,0.1782378405332565,0.8106228113174438,287.41949462890625,285.5979919433594,291.45001220703125,287.44354248046875,291.4457092285156,297.7582092285156,287.15252685546875,1.0,0.337295651435852,1.0,1.0,0.0,1.0,-1.83835768699646,1.8383550643920896,2.69505517280777e-06,1.3901853561401367,0.975922465324402,0.975922465324402,0.0,44.26521301269531,79.0,10231.2998046875,-0.0,492.9448852539063,1.0,283.23602294921875,287.6015930175781,290.20440673828125,290.923828125,293.1499938964844,293.1499938964844,283.1499938964844,1738.575439453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0185239389538764,1.0,0.0,0.0,0.866690456867218,0.8666924834251404,5.297870941944893e-08,4.261040687561035,4.261030673980713,9.82751680567162e-06,0.0,0.0,-0.0,3920.0234375,0.0,20.2541446685791,1894.7640380859373,0.0,0.0,0.225286453962326,1.0,0.0,3.0,1.0,0.0
12207660,297.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182922363281,0.9838437438011168,0.3305725157260895,0.3032788932323456,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73492431640625,0.7562723755836487,0.1518502980470657,0.1470450311899185,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235717773437,0.877793550491333,0.2399880737066269,0.1708020567893982,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7380676269531,0.734448254108429,0.1380779445171356,0.1340489685535431,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73193359375,0.7814132571220398,0.1672013700008392,0.7691251635551453,285.7215576171875,285.5643310546875,291.59033203125,287.49957275390625,291.5860595703125,297.4794311523437,285.6853332519531,1.0,0.3485954403877258,1.0,1.0,0.0,1.0,-1.8296852111816408,1.8296825885772705,2.6723039354692446e-06,1.3850197792053225,0.9630514979362488,0.9630514979362488,0.0,56.88500595092773,82.0,11745.140625,-0.0,526.5875854492188,1.0,283.17742919921875,285.3140563964844,291.7008056640625,292.2999267578125,293.1499938964844,293.1499938964844,283.1499938964844,4598.595703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2710128128528595,1.0,0.0,0.0,1.3907911777496338,1.3907945156097412,1.290747491111688e-07,4.2659196853637695,4.265909671783447,9.785968359210528e-06,0.0,0.0,-0.0,4148.7080078125,0.0,83.02839660644531,1895.4364013671875,0.0,5.241708436187764e-07,0.3532536625862121,1.0,0.0,3.0,1.0,0.0
12207720,297.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182922363281,0.9838437438011168,0.3305725157260895,0.3032788932323456,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73492431640625,0.7562723755836487,0.1518502980470657,0.1470450311899185,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235717773437,0.877793550491333,0.2399880737066269,0.1708020567893982,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7380676269531,0.734448254108429,0.1380779445171356,0.1340489685535431,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73193359375,0.7814132571220398,0.1672013700008392,0.7691251635551453,285.7215576171875,285.5643310546875,291.59033203125,287.49957275390625,291.5860595703125,297.4794311523437,285.6853332519531,1.0,0.3485954403877258,1.0,1.0,0.0,1.0,-1.8296852111816408,1.8296825885772705,2.6723039354692446e-06,1.3850197792053225,0.9630514979362488,0.9630514979362488,0.0,56.88500595092773,82.0,11745.140625,-0.0,526.5875854492188,1.0,283.17742919921875,285.3140563964844,291.7008056640625,292.2999267578125,293.1499938964844,293.1499938964844,283.1499938964844,4598.595703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2710128128528595,1.0,0.0,0.0,1.3907911777496338,1.3907945156097412,1.290747491111688e-07,4.2659196853637695,4.265909671783447,9.785968359210528e-06,0.0,0.0,-0.0,4148.7080078125,0.0,83.02839660644531,1895.4364013671875,0.0,5.241708436187764e-07,0.3532536625862121,1.0,0.0,3.0,1.0,0.0
12207780,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4790954589844,0.9246824383735656,0.3223187625408172,0.2943044602870941,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911804199219,0.7169468402862549,0.148151010274887,0.1436574161052703,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828796386719,0.8309971690177917,0.2349228858947754,0.1670859456062317,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934997558594,0.6936496496200562,0.1342630237340927,0.1305895000696182,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891357421875,0.7378868460655212,0.1622493267059326,0.7475261688232422,285.4814758300781,285.5477294921875,291.659423828125,287.52618408203125,291.65509033203125,297.3718566894531,285.4544372558594,1.0,0.3510686457157135,1.0,1.0,0.0,1.0,-1.7802858352661133,1.7802833318710327,2.53314010478789e-06,1.3463997840881348,0.9603325724601746,0.9603325724601746,0.0,66.10272216796875,82.0,12128.8642578125,-0.0,522.1694946289062,1.0,283.16290283203125,285.00830078125,291.7317199707031,292.6363525390625,293.1499938964844,293.1499938964844,283.1499938964844,6351.58056640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.394148051738739,1.0,0.0,0.0,1.6309610605239868,1.6309657096862793,1.774929927478297e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4160.4873046875,0.0,133.9891815185547,1895.4371337890625,0.0,265.521484375,0.4091252088546753,1.0,0.0,3.0,1.0,0.0
12207840,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170471191406,0.8904998898506165,0.3178681135177612,0.2889755964279175,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32537841796875,0.6909773945808411,0.1450875103473663,0.1407471001148224,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.31964111328125,0.8039612174034119,0.2310135811567306,0.164168506860733,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3269958496094,0.6673107743263245,0.1310620158910751,0.1275548338890075,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.32403564453125,0.7124164700508118,0.1580099463462829,0.7282262444496155,285.3187255859375,285.5794677734375,291.7289428710937,287.55230712890625,291.7245178222656,297.3036804199219,285.2998046875,1.0,0.3526453375816345,1.0,1.0,0.0,1.0,-1.7400554418563845,1.7400530576705933,2.42334999711602e-06,1.3151472806930542,0.9567699432373048,0.9567699432373048,0.0,72.81983184814453,70.0,12388.9013671875,-0.0,516.1923217773438,1.0,283.1553955078125,284.8096618652344,291.5530090332031,292.5838623046875,293.1499938964844,293.1499938964844,283.1499938964844,8077.97998046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4858771562576294,1.0,0.0,0.0,1.8348344564437864,1.8348402976989744,2.2464004700850642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.8251953125,0.0,190.9262237548828,1895.4371337890625,0.0,465.4480590820313,0.4615757167339325,1.0,0.0,3.0,1.0,0.0
12207900,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1970520019531,0.8759819865226746,0.31552654504776,0.2861383557319641,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035522460937,0.6773666143417358,0.142607569694519,0.1382923275232315,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.789681613445282,0.2280356436967849,0.161896675825119,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.6539990305900574,0.1284513920545578,0.1249734386801719,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.6972802877426147,0.1545008420944214,0.7116503119468689,285.1983947753906,285.5616149902344,291.797607421875,287.5775146484375,291.7931213378906,297.2604675292969,285.1838073730469,1.0,0.3514829576015472,1.0,1.0,0.0,1.0,-1.707960605621338,1.7079582214355469,2.337871137569892e-06,1.2902053594589231,0.9533072113990784,0.9533072113990784,0.0,75.93222045898438,70.0,12596.9033203125,-0.0,504.9254455566406,1.0,283.15203857421875,284.6607666015625,291.2841796875,292.3672790527344,293.1499938964844,293.1499938964844,283.1499938964844,9978.8037109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420998334884644,1.0,0.0,0.0,2.032410860061645,2.0324180126190186,2.75623563084082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.13916015625,0.0,259.7645263671875,1895.4371337890625,0.0,654.4298095703125,0.50700843334198,1.0,0.0,3.0,1.0,0.0
12207960,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8706271648406982,0.3143402636051178,0.2846270203590393,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.6707116961479187,0.1405837684869766,0.136219173669815,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.783201277256012,0.2257252186536789,0.1600968837738037,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.6473791003227234,0.1262996047735214,0.1227775439620018,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.6891508102416992,0.1515856087207794,0.6975119709968567,285.1129455566406,285.5895690917969,291.8658447265625,287.6018981933594,291.861328125,297.2318725585937,285.1023864746094,1.0,0.3489875495433807,1.0,1.0,0.0,1.0,-1.6818751096725464,1.681872844696045,2.269760670969845e-06,1.2699121236801147,0.9491310119628906,0.9491310119628906,0.0,76.6761245727539,58.0,12725.7421875,-0.0,490.8501281738281,1.0,283.15069580078125,284.5566101074219,291.0221862792969,292.1040344238281,293.1499938964844,293.1499938964844,283.1499938964844,11677.9482421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693523287773132,1.0,0.0,0.0,2.191759824752808,2.191768407821656,3.2053785048447025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.348876953125,0.0,326.1082763671875,1895.4371337890625,0.0,772.1077880859375,0.5485875010490417,1.0,0.0,3.0,1.0,0.0
12208020,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8723932504653931,0.3137757778167724,0.2836835086345672,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.6685901284217834,0.1382523626089096,0.1337377876043319,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.782290518283844,0.2231903374195099,0.1580689996480941,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.6447283625602722,0.1237815394997596,0.1201187744736671,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.6853702068328857,0.1481528729200363,0.6804406046867371,285.02154541015625,285.5617980957031,291.9649658203125,287.6361999511719,291.9603881835937,297.2057189941406,285.0143127441406,1.0,0.3435440957546234,1.0,1.0,0.0,1.0,-1.651630163192749,1.651628017425537,2.192330384787056e-06,1.2463650703430176,0.9432893395423888,0.9432893395423888,0.0,74.93780517578125,58.0,12926.2353515625,-0.0,467.626708984375,1.0,283.150146484375,284.4438781738281,290.7419128417969,291.7830810546875,293.1499938964844,293.1499938964844,283.1499938964844,14240.3720703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5746168494224548,1.0,0.0,0.0,2.4064266681671143,2.4064366817474365,3.8640132515865844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.360107421875,0.0,432.4228515625,1895.4371337890625,0.0,797.1033325195312,0.5980967879295349,1.0,0.0,3.0,1.0,0.0
12208080,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8751696348190308,0.313794732093811,0.2835657894611358,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6695287823677063,0.1375482678413391,0.1329620033502578,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7838860750198364,0.2224496006965637,0.1574592888355255,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6453171372413635,0.1230089142918586,0.1192780807614326,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6858325600624084,0.1470935344696045,0.6750639081001282,284.99755859375,285.5946960449219,292.0010070800781,287.6483459472656,291.9964599609375,297.1993103027344,284.9912414550781,1.0,0.3411391079425812,1.0,1.0,0.0,1.0,-1.6423580646514893,1.6423559188842771,2.168923401768552e-06,1.2391419410705566,0.9405733942985536,0.9405733942985536,0.0,73.6764144897461,46.0,12966.9150390625,-0.0,458.6107177734375,1.0,283.1500549316406,284.4151306152344,290.6757202148437,291.6993408203125,293.1499938964844,293.1499938964844,283.1499938964844,15037.9775390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5702217221260071,1.0,0.0,0.0,2.4679765701293945,2.467987298965454,4.064203267262201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.9169921875,0.0,466.7621765136719,1895.4371337890625,0.0,776.1829833984375,0.6160082221031189,1.0,0.0,3.0,1.0,0.0
12208140,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8840216994285583,0.3140893876552582,0.2835724055767059,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.673943042755127,0.1362762004137039,0.1315226554870605,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7899585962295532,0.2211350798606872,0.1563533246517181,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.6487730145454407,0.1215937286615371,0.1177029833197593,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.6894028782844543,0.1451409459114074,0.6650123000144958,284.9531555175781,285.5722045898437,292.0759582519531,287.6730041503906,292.0713806152344,297.1895751953125,284.9481811523437,1.0,0.3355767130851745,1.0,1.0,0.0,1.0,-1.6253464221954346,1.6253442764282229,2.126383151335176e-06,1.2258847951889038,0.9357348680496216,0.9357348680496216,0.0,70.26374816894531,46.0,13084.2421875,-0.0,439.2597351074219,1.0,283.1500244140625,284.36016845703125,290.5941162109375,291.5855712890625,293.1499938964844,293.1499938964844,283.1499938964844,16854.076171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5560353994369507,1.0,0.0,0.0,2.599572896957397,2.5995848178863525,4.509177813361021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.970703125,0.0,546.3839111328125,1895.4371337890625,0.0,712.2193603515625,0.6454213261604309,1.0,0.0,3.0,1.0,0.0
12208200,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8937050700187683,0.3145070075988769,0.2837512791156769,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.6796025037765503,0.13543301820755,0.1305339634418487,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.7971451282501221,0.2202776819467544,0.1556079685688018,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.6535029411315918,0.1206384673714637,0.1166078671813011,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.6944820880889893,0.1438089609146118,0.6580298542976379,284.9283447265625,285.594970703125,292.13446044921875,287.69171142578125,292.1298522949219,297.1846008300781,284.924560546875,1.0,0.3307835757732391,1.0,1.0,0.0,1.0,-1.613778591156006,1.6137765645980835,2.0977545318601187e-06,1.2168660163879397,0.9314435720443726,0.9314435720443726,0.0,67.0069808959961,34.0,13146.216796875,-0.0,423.7349548339844,1.0,283.1499938964844,284.3292541503906,290.5733947753906,291.5445556640625,293.1499938964844,293.1499938964844,283.1499938964844,17999.177734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431646108627319,1.0,0.0,0.0,2.676528215408325,2.6765408515930176,4.7801000846448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.3720703125,0.0,597.0853271484375,1895.4371337890625,0.0,658.6763305664062,0.6670933961868286,1.0,0.0,3.0,1.0,0.0
12208260,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9268007874488832,0.3158765733242035,0.2845450341701507,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.6997249126434326,0.1338971257209777,0.1286384314298629,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8205478191375732,0.2187320590019226,0.1541990786790847,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6713253259658813,0.1188508346676826,0.1144726946949958,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7131257057189941,0.1412630230188369,0.644360363483429,284.8866577148437,285.59051513671875,292.26611328125,287.73211669921875,292.2615051269531,297.1791381835937,284.8843994140625,1.0,0.3188523948192596,1.0,1.0,0.0,1.0,-1.5917847156524658,1.5917826890945437,2.043987251454382e-06,1.1997085809707642,0.9220312237739564,0.9220312237739564,0.0,58.33854675292969,25.0,13278.990234375,-0.0,388.0663757324219,1.0,283.1499938964844,284.27392578125,290.6173095703125,291.5639343261719,293.1499938964844,293.1499938964844,283.1499938964844,20538.19140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186132192611694,1.0,0.0,0.0,2.831887722015381,2.831902027130127,5.351128606889688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.962890625,0.0,709.4686279296875,1895.4371337890625,0.0,567.4451904296875,0.7053894996643066,1.0,0.0,3.0,1.0,0.0
