time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208320,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9268007874488832,0.3158765733242035,0.2845450341701507,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.6997249126434326,0.1338971257209777,0.1286384314298629,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8205478191375732,0.2187320590019226,0.1541990786790847,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6713253259658813,0.1188508346676826,0.1144726946949958,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7131257057189941,0.1412630230188369,0.644360363483429,284.8866577148437,285.59051513671875,292.26611328125,287.73211669921875,292.2615051269531,297.1791381835937,284.8843994140625,1.0,0.3188523948192596,1.0,1.0,0.0,1.0,-1.5917847156524658,1.5917826890945437,2.043987251454382e-06,1.1997085809707642,0.9220312237739564,0.9220312237739564,0.0,58.33854675292969,25.0,13278.990234375,-0.0,388.0663757324219,1.0,283.1499938964844,284.27392578125,290.6173095703125,291.5639343261719,293.1499938964844,293.1499938964844,283.1499938964844,20538.19140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186132192611694,1.0,0.0,0.0,2.831887722015381,2.831902027130127,5.351128606889688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.962890625,0.0,709.4686279296875,1895.4371337890625,0.0,567.4451904296875,0.7053894996643066,1.0,0.0,3.0,1.0,0.0
12208380,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.97163325548172,0.3176348507404327,0.2857232689857483,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7266643643379211,0.1327323615550995,0.1271235197782516,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8516426682472229,0.2175558507442474,0.153075709939003,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.6981192827224731,0.1174410283565521,0.1127238869667053,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.737613320350647,0.1391740441322326,0.6329497694969177,284.86163330078125,285.5814514160156,292.39599609375,287.7695617675781,292.39141845703125,297.17877197265625,284.86041259765625,1.0,0.3069355189800262,1.0,1.0,0.0,1.0,-1.5742294788360596,1.5742274522781372,2.001691427722108e-06,1.1860005855560305,0.9125415086746216,0.9125415086746216,0.0,49.43663024902344,25.0,13383.9736328125,-0.0,354.9393615722656,1.0,283.1499938964844,284.2372741699219,290.7122802734375,291.6570739746094,293.1499938964844,293.1499938964844,283.1499938964844,22705.966796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068933963775635,1.0,0.0,0.0,2.9473791122436523,2.947394609451294,5.796492814624798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.8427734375,0.0,802.6283569335938,1895.4371337890625,0.0,528.5260620117188,0.7341269254684448,1.0,0.0,3.0,1.0,0.0
12208440,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.97163325548172,0.3176348507404327,0.2857232689857483,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7266643643379211,0.1327323615550995,0.1271235197782516,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8516426682472229,0.2175558507442474,0.153075709939003,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.6981192827224731,0.1174410283565521,0.1127238869667053,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.737613320350647,0.1391740441322326,0.6329497694969177,284.86163330078125,285.5814514160156,292.39599609375,287.7695617675781,292.39141845703125,297.17877197265625,284.86041259765625,1.0,0.3069355189800262,1.0,1.0,0.0,1.0,-1.5742294788360596,1.5742274522781372,2.001691427722108e-06,1.1860005855560305,0.9125415086746216,0.9125415086746216,0.0,49.43663024902344,25.0,13383.9736328125,-0.0,354.9393615722656,1.0,283.1499938964844,284.2372741699219,290.7122802734375,291.6570739746094,293.1499938964844,293.1499938964844,283.1499938964844,22705.966796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068933963775635,1.0,0.0,0.0,2.9473791122436523,2.947394609451294,5.796492814624798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.8427734375,0.0,802.6283569335938,1895.4371337890625,0.0,528.5260620117188,0.7341269254684448,1.0,0.0,3.0,1.0,0.0
12208500,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.9895533919334412,0.3186107277870178,0.2864455580711365,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.7390304803848267,0.1322460174560547,0.126504361629486,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.8676137328147888,0.217057317495346,0.1526125520467758,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.7112234830856323,0.1168353408575058,0.1119906306266784,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.7497082352638245,0.1382447779178619,0.6280016303062439,284.8524475097656,285.5583190917969,292.4602355957031,287.7872314453125,292.4556884765625,297.1797180175781,284.8513488769531,1.0,0.3022778332233429,1.0,1.0,0.0,1.0,-1.566974639892578,1.5669726133346558,1.9843655536533333e-06,1.1803251504898071,0.9079757928848268,0.9079757928848268,0.0,45.93214797973633,25.0,13438.912109375,-0.0,341.9186096191406,1.0,283.1499938964844,284.2220764160156,290.7593688964844,291.7088623046875,293.1499938964844,293.1499938964844,283.1499938964844,23807.462890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056092739105225,1.0,0.0,0.0,3.001260995864868,3.001277208328247,6.010365041220211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.017822265625,0.0,849.0798950195312,1895.4371337890625,0.0,524.4310913085938,0.744853138923645,1.0,0.0,3.0,1.0,0.0
12208560,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.9990000128746032,0.3197435140609741,0.284745454788208,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.7492769956588745,0.1317998468875885,0.1259692311286926,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.8809767961502075,0.216592863202095,0.1522072553634643,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.7210079431533813,0.1162721589207649,0.111343614757061,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.759676456451416,0.1373645961284637,0.6234968304634094,284.84716796875,285.56787109375,292.5240478515625,287.80419921875,292.5195007324219,297.1814880371094,284.8462829589844,1.0,0.2981607019901275,1.0,1.0,0.0,1.0,-1.5577203035354614,1.5577183961868286,1.9625608729256783e-06,1.1732306480407717,0.9031317234039308,0.9031317234039308,0.0,43.31304168701172,25.0,13461.037109375,-0.0,330.36248779296875,1.0,283.1499938964844,284.2121887207031,290.7998962402344,291.75494384765625,293.1499938964844,293.1499938964844,283.1499938964844,24572.419921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064288973808289,1.0,0.0,0.0,3.033543109893799,3.033559560775757,6.14035741364205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.09814453125,0.0,878.3291015625,1895.4371337890625,0.0,527.0411376953125,0.7558530569076538,1.0,0.0,3.0,1.0,0.0
12208620,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.9990000128746032,0.3247855007648468,0.2701180875301361,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.760442852973938,0.1309727728366851,0.125070571899414,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.8956186771392822,0.2157039195299148,0.151508167386055,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.7306063771247864,0.1152184680104255,0.1102279052138328,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.7698047161102295,0.1357298642396927,0.6155027151107788,284.8287658691406,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2001037597656,284.8275756835937,1.0,0.2907545864582062,1.0,1.0,0.0,1.0,-1.5272083282470703,1.5272064208984375,1.8912957102656949e-06,1.1493992805480957,0.8937115669250488,0.8937115669250488,0.0,40.23649597167969,25.0,13412.6083984375,-0.0,307.7090759277344,1.0,283.1499938964844,284.1859436035156,290.8555603027344,291.8193664550781,293.1499938964844,293.1499938964844,283.1499938964844,26223.28125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108888149261475,1.0,0.0,0.0,3.098750591278076,3.0987679958343506,6.407175305866986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.2294921875,0.0,939.9000244140624,1895.4371337890625,0.0,541.4776000976562,0.7665857076644897,1.0,0.0,3.0,1.0,0.0
12208680,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.9990000128746032,0.3247855007648468,0.2701180875301361,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.760442852973938,0.1309727728366851,0.125070571899414,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.8956186771392822,0.2157039195299148,0.151508167386055,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.7306063771247864,0.1152184680104255,0.1102279052138328,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.7698047161102295,0.1357298642396927,0.6155027151107788,284.8287658691406,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2001037597656,284.8275756835937,1.0,0.2907545864582062,1.0,1.0,0.0,1.0,-1.5272083282470703,1.5272064208984375,1.8912957102656949e-06,1.1493992805480957,0.8937115669250488,0.8937115669250488,0.0,40.23649597167969,25.0,13412.6083984375,-0.0,307.7090759277344,1.0,283.1499938964844,284.1859436035156,290.8555603027344,291.8193664550781,293.1499938964844,293.1499938964844,283.1499938964844,26223.28125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108888149261475,1.0,0.0,0.0,3.098750591278076,3.0987679958343506,6.407175305866986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.2294921875,0.0,939.9000244140624,1895.4371337890625,0.0,541.4776000976562,0.7665857076644897,1.0,0.0,3.0,1.0,0.0
12208740,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.9990000128746032,0.3320036828517914,0.2577822804450989,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.7706129550933838,0.1302579194307327,0.1242919564247131,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.908841609954834,0.2149102538824081,0.1508806049823761,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.7390453219413757,0.114283911883831,0.1092399805784225,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.778939425945282,0.1343315541744232,0.6086030602455139,284.8255615234375,285.5276184082031,292.77471923828125,287.8652038574219,292.7701416015625,297.2318725585937,284.82537841796875,1.0,0.2845456004142761,1.0,1.0,0.0,1.0,-1.5012372732162476,1.5012353658676147,1.8319038872505189e-06,1.1290524005889893,0.8846537470817566,0.8846537470817566,0.0,37.77011489868164,28.0,13321.5703125,-0.0,289.436279296875,1.0,283.1499938964844,284.1811828613281,290.88055419921875,291.8456420898437,293.1499938964844,293.1499938964844,283.1499938964844,26660.693359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142201781272888,1.0,0.0,0.0,3.0889382362365723,3.0889556407928467,6.36666186437651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.355224609375,0.0,934.8191528320312,1895.4371337890625,0.0,552.524658203125,0.7643349766731262,1.0,0.0,3.0,1.0,0.0
12208800,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.9990000128746032,0.3320036828517914,0.2577822804450989,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.7706129550933838,0.1302579194307327,0.1242919564247131,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.908841609954834,0.2149102538824081,0.1508806049823761,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.7390453219413757,0.114283911883831,0.1092399805784225,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.778939425945282,0.1343315541744232,0.6086030602455139,284.8255615234375,285.5276184082031,292.77471923828125,287.8652038574219,292.7701416015625,297.2318725585937,284.82537841796875,1.0,0.2845456004142761,1.0,1.0,0.0,1.0,-1.5012372732162476,1.5012353658676147,1.8319038872505189e-06,1.1290524005889893,0.8846537470817566,0.8846537470817566,0.0,37.77011489868164,28.0,13321.5703125,-0.0,289.436279296875,1.0,283.1499938964844,284.1811828613281,290.88055419921875,291.8456420898437,293.1499938964844,293.1499938964844,283.1499938964844,26660.693359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142201781272888,1.0,0.0,0.0,3.0889382362365723,3.0889556407928467,6.36666186437651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.355224609375,0.0,934.8191528320312,1895.4371337890625,0.0,552.524658203125,0.7643349766731262,1.0,0.0,3.0,1.0,0.0
12208860,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.9990000128746032,0.3396525382995605,0.2501654326915741,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.7766673564910889,0.1296604573726654,0.1236565634608268,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.9173588752746582,0.2142324745655059,0.1503564119338989,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.7438152432441711,0.1134705170989036,0.1083993017673492,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.7839487791061401,0.133143350481987,0.6028528809547424,284.834228515625,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2653503417969,284.8349914550781,1.0,0.2805363535881042,1.0,1.0,0.0,1.0,-1.4827834367752075,1.4827816486358645,1.7903428215504391e-06,1.1144939661026,0.8761540055274963,0.8761540055274963,0.0,36.29200744628906,31.0,13249.3232421875,-0.0,277.4893798828125,1.0,283.1499938964844,284.18963623046875,290.89404296875,291.8559265136719,293.1499938964844,293.1499938964844,283.1499938964844,26494.4765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146746039390564,1.0,0.0,0.0,3.044720411300659,3.0447373390197754,6.185690040183545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.410400390625,0.0,898.9378662109375,1895.4371337890625,0.0,554.04931640625,0.7538137435913086,1.0,0.0,3.0,1.0,0.0
12208920,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.9990000128746032,0.3396525382995605,0.2501654326915741,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.7766673564910889,0.1296604573726654,0.1236565634608268,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.9173588752746582,0.2142324745655059,0.1503564119338989,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.7438152432441711,0.1134705170989036,0.1083993017673492,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.7839487791061401,0.133143350481987,0.6028528809547424,284.834228515625,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2653503417969,284.8349914550781,1.0,0.2805363535881042,1.0,1.0,0.0,1.0,-1.4827834367752075,1.4827816486358645,1.7903428215504391e-06,1.1144939661026,0.8761540055274963,0.8761540055274963,0.0,36.29200744628906,31.0,13249.3232421875,-0.0,277.4893798828125,1.0,283.1499938964844,284.18963623046875,290.89404296875,291.8559265136719,293.1499938964844,293.1499938964844,283.1499938964844,26494.4765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146746039390564,1.0,0.0,0.0,3.044720411300659,3.0447373390197754,6.185690040183545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.410400390625,0.0,898.9378662109375,1895.4371337890625,0.0,554.04931640625,0.7538137435913086,1.0,0.0,3.0,1.0,0.0
12208980,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.9990000128746032,0.346706748008728,0.2470307350158691,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.7786192893981934,0.1291670948266983,0.1231496483087539,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.9204142689704896,0.2136566936969757,0.1499260067939758,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.7449731230735779,0.1127648800611496,0.1076904982328414,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.7848294377326965,0.1320900321006775,0.5979235172271729,284.85235595703125,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.293212890625,284.85382080078125,1.0,0.2783085107803345,1.0,1.0,0.0,1.0,-1.4711216688156128,1.4711198806762695,1.764326498232549e-06,1.1052238941192627,0.868380606174469,0.868380606174469,0.0,35.6207160949707,34.0,13203.9794921875,-0.0,270.73516845703125,1.0,283.1499938964844,284.2077941894531,290.90899658203125,291.8667297363281,293.1499938964844,293.1499938964844,283.1499938964844,25944.462890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131995677947998,1.0,0.0,0.0,2.980560302734375,2.980576753616333,5.927740289735084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.072998046875,0.0,846.6880493164062,1895.4371337890625,0.0,549.1159057617188,0.7384624481201172,1.0,0.0,3.0,1.0,0.0
12209040,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.9990000128746032,0.346706748008728,0.2470307350158691,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.7786192893981934,0.1291670948266983,0.1231496483087539,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.9204142689704896,0.2136566936969757,0.1499260067939758,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.7449731230735779,0.1127648800611496,0.1076904982328414,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.7848294377326965,0.1320900321006775,0.5979235172271729,284.85235595703125,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.293212890625,284.85382080078125,1.0,0.2783085107803345,1.0,1.0,0.0,1.0,-1.4711216688156128,1.4711198806762695,1.764326498232549e-06,1.1052238941192627,0.868380606174469,0.868380606174469,0.0,35.6207160949707,34.0,13203.9794921875,-0.0,270.73516845703125,1.0,283.1499938964844,284.2077941894531,290.90899658203125,291.8667297363281,293.1499938964844,293.1499938964844,283.1499938964844,25944.462890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131995677947998,1.0,0.0,0.0,2.980560302734375,2.980576753616333,5.927740289735084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.072998046875,0.0,846.6880493164062,1895.4371337890625,0.0,549.1159057617188,0.7384624481201172,1.0,0.0,3.0,1.0,0.0
12209100,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9990000128746032,0.3499181568622589,0.2469468861818313,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7782437801361084,0.1289545148611068,0.1229375600814819,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9200806617736816,0.2134001851081848,0.1497397571802139,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7443642616271973,0.1124479249119758,0.1073790341615676,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7838904857635498,0.1315924078226089,0.59565269947052,284.86492919921875,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.3042297363281,284.8671264648437,1.0,0.277766078710556,1.0,1.0,0.0,1.0,-1.4674413204193115,1.4674395322799685,1.7561285403644431e-06,1.102259874343872,0.864922285079956,0.864922285079956,0.0,35.530765533447266,34.0,13182.732421875,-0.0,268.9278259277344,1.0,283.1499938964844,284.2215576171875,290.91815185546875,291.8737487792969,293.1499938964844,293.1499938964844,283.1499938964844,25447.333984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122218728065491,1.0,0.0,0.0,2.936048984527588,2.9360647201538086,5.752013407800405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.26513671875,0.0,810.9554443359375,1895.4371337890625,0.0,545.8707275390625,0.7305333018302917,1.0,0.0,3.0,1.0,0.0
12209160,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9990000128746032,0.3528918623924255,0.2477821856737136,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7770370841026306,0.1287636905908584,0.1227517649531364,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.918598175048828,0.213162675499916,0.1495713740587234,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7430297136306763,0.1121541112661361,0.1070951074361801,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7820916771888733,0.1311064660549163,0.5934708714485168,284.8772888183594,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.3131408691406,284.8792724609375,1.0,0.2775714993476867,1.0,1.0,0.0,1.0,-1.465057611465454,1.4650558233261108,1.7507966276752995e-06,1.1003047227859497,0.8614679574966431,0.8614679574966431,0.0,35.59032440185547,37.0,13182.658203125,-0.0,268.0552673339844,1.0,283.1499938964844,284.2328491210937,290.9287414550781,291.8835754394531,293.1499938964844,293.1499938964844,283.1499938964844,25157.244140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5113512277603149,1.0,0.0,0.0,2.905729055404663,2.9057445526123047,5.633827413475956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.9892578125,0.0,787.4767456054688,1895.4371337890625,0.0,542.9974365234375,0.7204824090003967,1.0,0.0,3.0,1.0,0.0
12209220,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.3581703305244446,0.2517028152942657,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7726000547409058,0.128436878323555,0.1224459186196327,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9128757119178772,0.2127322554588318,0.1492762714624405,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7386118769645691,0.1116257831454277,0.1065970733761787,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7763789892196655,0.1301510781049728,0.5892638564109802,284.9071044921875,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3249816894531,284.9093933105469,1.0,0.2780373096466064,1.0,1.0,0.0,1.0,-1.4633920192718506,1.4633903503417969,1.7469484419052606e-06,1.0988101959228516,0.8554970622062683,0.8554970622062683,0.0,36.086181640625,40.0,13199.791015625,-0.0,268.5785827636719,1.0,283.1499938964844,284.2644958496094,290.95135498046875,291.906005859375,293.1499938964844,293.1499938964844,283.1499938964844,24218.25,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5102062821388245,1.0,0.0,0.0,2.825481653213501,2.8254964351654053,5.326945711203734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.130615234375,0.0,726.5170288085938,1895.4371337890625,0.0,539.2421875,0.7011165022850037,1.0,0.0,3.0,1.0,0.0
12209280,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.3581703305244446,0.2517028152942657,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7726000547409058,0.128436878323555,0.1224459186196327,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9128757119178772,0.2127322554588318,0.1492762714624405,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7386118769645691,0.1116257831454277,0.1065970733761787,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7763789892196655,0.1301510781049728,0.5892638564109802,284.9071044921875,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3249816894531,284.9093933105469,1.0,0.2780373096466064,1.0,1.0,0.0,1.0,-1.4633920192718506,1.4633903503417969,1.7469484419052606e-06,1.0988101959228516,0.8554970622062683,0.8554970622062683,0.0,36.086181640625,40.0,13199.791015625,-0.0,268.5785827636719,1.0,283.1499938964844,284.2644958496094,290.95135498046875,291.906005859375,293.1499938964844,293.1499938964844,283.1499938964844,24218.25,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5102062821388245,1.0,0.0,0.0,2.825481653213501,2.8254964351654053,5.326945711203734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.130615234375,0.0,726.5170288085938,1895.4371337890625,0.0,539.2421875,0.7011165022850037,1.0,0.0,3.0,1.0,0.0
12209340,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.9990000128746032,0.3610804677009582,0.255580335855484,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.768546998500824,0.1282633244991302,0.122293122112751,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.9076610803604126,0.2124838978052139,0.1491132080554962,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7347419261932373,0.1113267019391059,0.1063245013356208,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.7714442610740662,0.1295433491468429,0.5866379141807556,284.9288330078125,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3285217285156,284.9314880371094,1.0,0.2788701057434082,1.0,1.0,0.0,1.0,-1.4641871452331543,1.464185357093811,1.7485657508586885e-06,1.099305510520935,0.8523374795913696,0.8523374795913696,0.0,36.64930725097656,40.0,13223.4609375,-0.0,270.3224182128906,1.0,283.1499938964844,284.2899475097656,290.9660339355469,291.921875,293.1499938964844,293.1499938964844,283.1499938964844,23465.3671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5101117491722107,1.0,0.0,0.0,2.7667250633239746,2.7667391300201416,5.107699507789221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.67724609375,0.0,683.5118408203125,1895.4371337890625,0.0,538.9334106445312,0.6897167563438416,1.0,0.0,3.0,1.0,0.0
12209400,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.3625653088092804,0.2581464052200317,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7659382224082947,0.1281766444444656,0.1222208961844444,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.9043815732002258,0.2123520374298095,0.1490297168493271,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7322782874107361,0.111170619726181,0.106185995042324,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7683204412460327,0.1292010396718979,0.585175096988678,284.94000244140625,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3293151855469,284.9425354003906,1.0,0.2794965505599975,1.0,1.0,0.0,1.0,-1.4651576280593872,1.465155839920044,1.7506228005004232e-06,1.0999914407730105,0.8505527377128601,0.8505527377128601,0.0,37.042572021484375,43.0,13245.76171875,-0.0,271.7200012207031,1.0,283.1499938964844,284.3017578125,290.9742431640625,291.9315185546875,293.1499938964844,293.1499938964844,283.1499938964844,23187.126953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103098154067993,1.0,0.0,0.0,2.743470430374145,2.7434844970703125,5.022198479309736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.7509765625,0.0,667.0655517578125,1895.4371337890625,0.0,539.5806884765625,0.681229293346405,1.0,0.0,3.0,1.0,0.0
12209460,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9990000128746032,0.3661581575870514,0.2664746046066284,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.7577654123306274,0.1279752552509308,0.1220667660236358,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8942933082580566,0.2120145708322525,0.1488240510225296,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7245537638664246,0.1107807159423828,0.1058520302176475,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.7586675882339478,0.1282469630241394,0.5811398029327393,284.97540283203125,285.3109130859375,293.4816589355469,287.9884338378906,293.4773864746094,297.327392578125,284.9781188964844,1.0,0.2817546129226684,1.0,1.0,0.0,1.0,-1.4694777727127075,1.4694759845733645,1.759942506396328e-06,1.103186845779419,0.8467119336128235,0.8467119336128235,0.0,38.40047836303711,46.0,13299.009765625,-0.0,276.9804382324219,1.0,283.1499938964844,284.3416748046875,290.994140625,291.9554443359375,293.1499938964844,293.1499938964844,283.1499938964844,22100.25390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5114651918411255,1.0,0.0,0.0,2.6618926525115967,2.6619060039520264,4.727966711470799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.848388671875,0.0,610.7931518554688,1895.4371337890625,0.0,543.3726196289062,0.6613344550132751,1.0,0.0,3.0,1.0,0.0
12209520,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9990000128746032,0.3661581575870514,0.2664746046066284,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.7577654123306274,0.1279752552509308,0.1220667660236358,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8942933082580566,0.2120145708322525,0.1488240510225296,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7245537638664246,0.1107807159423828,0.1058520302176475,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.7586675882339478,0.1282469630241394,0.5811398029327393,284.97540283203125,285.3109130859375,293.4816589355469,287.9884338378906,293.4773864746094,297.327392578125,284.9781188964844,1.0,0.2817546129226684,1.0,1.0,0.0,1.0,-1.4694777727127075,1.4694759845733645,1.759942506396328e-06,1.103186845779419,0.8467119336128235,0.8467119336128235,0.0,38.40047836303711,46.0,13299.009765625,-0.0,276.9804382324219,1.0,283.1499938964844,284.3416748046875,290.994140625,291.9554443359375,293.1499938964844,293.1499938964844,283.1499938964844,22100.25390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5114651918411255,1.0,0.0,0.0,2.6618926525115967,2.6619060039520264,4.727966711470799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.848388671875,0.0,610.7931518554688,1895.4371337890625,0.0,543.3726196289062,0.6613344550132751,1.0,0.0,3.0,1.0,0.0
12209580,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.3690392076969147,0.2762297391891479,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7488359212875366,0.1278281360864639,0.1219764575362205,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8830066323280334,0.2117163836956024,0.1486547738313675,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7158070206642151,0.1104506403207779,0.1055874079465866,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.74822998046875,0.12728813290596,0.5771372318267822,285.0126953125,285.2620849609375,293.5927124023437,288.0011901855469,293.5885314941406,297.32061767578125,285.0155029296875,1.0,0.284646064043045,1.0,1.0,0.0,1.0,-1.475753664970398,1.4757519960403442,1.7737118014338191e-06,1.1079994440078735,0.8440407514572144,0.8440407514572144,0.0,40.09649658203125,49.0,13359.7587890625,-0.0,283.9799194335937,1.0,283.1499938964844,284.384033203125,291.0098571777344,291.9757995605469,293.1499938964844,293.1499938964844,283.1499938964844,20980.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513210654258728,1.0,0.0,0.0,2.5820207595825195,2.582033157348633,4.448491779385222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.21728515625,0.0,558.4310913085938,1895.4371337890625,0.0,549.1529541015625,0.6417309045791626,1.0,0.0,3.0,1.0,0.0
12209640,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.3690392076969147,0.2762297391891479,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7488359212875366,0.1278281360864639,0.1219764575362205,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8830066323280334,0.2117163836956024,0.1486547738313675,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7158070206642151,0.1104506403207779,0.1055874079465866,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.74822998046875,0.12728813290596,0.5771372318267822,285.0126953125,285.2620849609375,293.5927124023437,288.0011901855469,293.5885314941406,297.32061767578125,285.0155029296875,1.0,0.284646064043045,1.0,1.0,0.0,1.0,-1.475753664970398,1.4757519960403442,1.7737118014338191e-06,1.1079994440078735,0.8440407514572144,0.8440407514572144,0.0,40.09649658203125,49.0,13359.7587890625,-0.0,283.9799194335937,1.0,283.1499938964844,284.384033203125,291.0098571777344,291.9757995605469,293.1499938964844,293.1499938964844,283.1499938964844,20980.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513210654258728,1.0,0.0,0.0,2.5820207595825195,2.582033157348633,4.448491779385222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.21728515625,0.0,558.4310913085938,1895.4371337890625,0.0,549.1529541015625,0.6417309045791626,1.0,0.0,3.0,1.0,0.0
12209700,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9990000128746032,0.3702525198459625,0.2815445959568023,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7442789077758789,0.1277759373188018,0.1219541281461715,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8771548271179199,0.2115829586982727,0.1485829353332519,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7110610008239746,0.1103082299232482,0.1054795086383819,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7429192066192627,0.1268077343702316,0.5751465559005737,285.0331115722656,285.2313842773437,293.6474914550781,288.0068664550781,293.64337158203125,297.31591796875,285.036376953125,1.0,0.2862865030765533,1.0,1.0,0.0,1.0,-1.479501724243164,1.4794999361038208,1.781983428372769e-06,1.1108886003494265,0.8432270288467407,0.8432270288467407,0.0,41.052059173583984,49.0,13383.6640625,-0.0,288.0424499511719,1.0,283.1499938964844,284.40850830078125,291.0160217285156,291.9839172363281,293.1499938964844,293.1499938964844,283.1499938964844,20291.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514162003993988,1.0,0.0,0.0,2.5350728034973145,2.535084724426269,4.288191632895178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.461181640625,0.0,528.8678588867188,1895.4371337890625,0.0,552.329833984375,0.6329272389411926,1.0,0.0,3.0,1.0,0.0
12209760,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9990000128746032,0.371340274810791,0.2870875895023346,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.7397354245185852,0.1277404725551605,0.1219497174024581,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8712759017944336,0.2114626467227935,0.1485220193862915,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.7060492038726807,0.1101826354861259,0.1053897812962532,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.7376176118850708,0.1263286471366882,0.5731704235076904,285.0513916015625,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.3106689453125,285.0542907714844,1.0,0.2880372703075409,1.0,1.0,0.0,1.0,-1.4835973978042605,1.483595609664917,1.791063709788432e-06,1.1140581369400024,0.8426018357276917,0.8426018357276917,0.0,42.0709228515625,52.0,13425.779296875,-0.0,292.4400329589844,1.0,283.1499938964844,284.4283447265625,291.0218200683594,291.9925537109375,293.1499938964844,293.1499938964844,283.1499938964844,19843.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151708126068115,1.0,0.0,0.0,2.504626989364624,2.504638910293579,4.185809530099505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.867919921875,0.0,510.2282409667969,1895.4371337890625,0.0,555.7191772460938,0.6255998015403748,1.0,0.0,3.0,1.0,0.0
12209820,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.9990000128746032,0.3730887770652771,0.2987250089645386,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.730757474899292,0.1277027577161789,0.1219834834337234,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8596285581588745,0.2112361043691635,0.1484199911355972,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.6958726644515991,0.109966441988945,0.1052541434764862,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.7270771265029907,0.125365525484085,0.5692371129989624,285.0827941894531,285.1546630859375,293.8088684082031,288.02099609375,293.8049011230469,297.2983093261719,285.08514404296875,1.0,0.2918122410774231,1.0,1.0,0.0,1.0,-1.49260151386261,1.4925997257232666,1.8111638837581268e-06,1.1210577487945557,0.8422771692276001,0.8422771692276001,0.0,44.27949142456055,55.0,13524.154296875,-0.0,302.1081237792969,1.0,283.1499938964844,284.46142578125,291.032470703125,292.0096435546875,293.1499938964844,293.1499938964844,283.1499938964844,19182.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517461359500885,1.0,0.0,0.0,2.460684299468994,2.460695743560791,4.040221597279016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.85107421875,0.0,483.9924926757813,1895.4371337890625,0.0,563.493896484375,0.6149787902832031,1.0,0.0,3.0,1.0,0.0
12209880,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.9990000128746032,0.3730887770652771,0.2987250089645386,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.730757474899292,0.1277027577161789,0.1219834834337234,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8596285581588745,0.2112361043691635,0.1484199911355972,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.6958726644515991,0.109966441988945,0.1052541434764862,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.7270771265029907,0.125365525484085,0.5692371129989624,285.0827941894531,285.1546630859375,293.8088684082031,288.02099609375,293.8049011230469,297.2983093261719,285.08514404296875,1.0,0.2918122410774231,1.0,1.0,0.0,1.0,-1.49260151386261,1.4925997257232666,1.8111638837581268e-06,1.1210577487945557,0.8422771692276001,0.8422771692276001,0.0,44.27949142456055,55.0,13524.154296875,-0.0,302.1081237792969,1.0,283.1499938964844,284.46142578125,291.032470703125,292.0096435546875,293.1499938964844,293.1499938964844,283.1499938964844,19182.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517461359500885,1.0,0.0,0.0,2.460684299468994,2.460695743560791,4.040221597279016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.85107421875,0.0,483.9924926757813,1895.4371337890625,0.0,563.493896484375,0.6149787902832031,1.0,0.0,3.0,1.0,0.0
12209940,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.9990000128746032,0.3742454648017883,0.3109259903430938,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.7218944430351257,0.1276973932981491,0.122057981789112,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.8483463525772095,0.2110148519277572,0.1483290791511535,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.6858060956001282,0.1097849011421203,0.10516157746315,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.7164292335510254,0.1243901625275611,0.5652886629104614,285.1097717285156,285.0963439941406,293.9139404296875,288.0282287597656,293.9100646972656,297.2838439941406,285.1120300292969,1.0,0.2958749830722809,1.0,1.0,0.0,1.0,-1.5023781061172483,1.5023763179779053,1.8331822957406985e-06,1.1286855936050415,0.8430691957473755,0.8430691957473755,0.0,46.69053268432617,43.0,13658.6142578125,-0.0,312.7626953125,1.0,283.1499938964844,284.4890441894531,291.0417785644531,292.02655029296875,293.1499938964844,293.1499938964844,283.1499938964844,18728.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201628804206848,1.0,0.0,0.0,2.4337735176086426,2.433784484863281,3.952334282075754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.637451171875,0.0,468.10052490234375,1895.4371337890625,0.0,572.8060913085938,0.6083961725234985,1.0,0.0,3.0,1.0,0.0
12210000,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.9990000128746032,0.3742454648017883,0.3109259903430938,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.7218944430351257,0.1276973932981491,0.122057981789112,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.8483463525772095,0.2110148519277572,0.1483290791511535,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.6858060956001282,0.1097849011421203,0.10516157746315,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.7164292335510254,0.1243901625275611,0.5652886629104614,285.1097717285156,285.0963439941406,293.9139404296875,288.0282287597656,293.9100646972656,297.2838439941406,285.1120300292969,1.0,0.2958749830722809,1.0,1.0,0.0,1.0,-1.5023781061172483,1.5023763179779053,1.8331822957406985e-06,1.1286855936050415,0.8430691957473755,0.8430691957473755,0.0,46.69053268432617,43.0,13658.6142578125,-0.0,312.7626953125,1.0,283.1499938964844,284.4890441894531,291.0417785644531,292.02655029296875,293.1499938964844,293.1499938964844,283.1499938964844,18728.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201628804206848,1.0,0.0,0.0,2.4337735176086426,2.433784484863281,3.952334282075754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.637451171875,0.0,468.10052490234375,1895.4371337890625,0.0,572.8060913085938,0.6083961725234985,1.0,0.0,3.0,1.0,0.0
12210060,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.9990000128746032,0.3764264285564422,0.3099244832992553,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.7226116061210632,0.1276986449956894,0.1220520064234733,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249389648437,0.8489171862602234,0.2107741087675094,0.148161381483078,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.124755859375,0.686194896697998,0.1096110567450523,0.1049897074699401,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.7153381705284119,0.1234034746885299,0.5608246326446533,285.1249694824219,285.0351257324219,294.0169982910156,288.0338439941406,294.01318359375,297.2760009765625,285.1252136230469,1.0,0.2941069900989532,1.0,1.0,0.0,1.0,-1.495415449142456,1.4954136610031128,1.8176539242631409e-06,1.1234188079833984,0.8448235988616943,0.8448235988616943,0.0,46.363037109375,31.0,13696.361328125,-0.0,308.6954345703125,1.0,283.1499938964844,284.5032958984375,291.0487670898437,292.04022216796875,293.1499938964844,293.1499938964844,283.1499938964844,18404.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232192873954773,1.0,0.0,0.0,2.418868064880371,2.4188790321350098,3.9040713772919844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.9150390625,0.0,459.080078125,1895.4371337890625,0.0,583.5306396484375,0.6046440601348877,1.0,0.0,3.0,1.0,0.0
12210120,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.9990000128746032,0.3764264285564422,0.3099244832992553,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.7226116061210632,0.1276986449956894,0.1220520064234733,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249389648437,0.8489171862602234,0.2107741087675094,0.148161381483078,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.124755859375,0.686194896697998,0.1096110567450523,0.1049897074699401,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.7153381705284119,0.1234034746885299,0.5608246326446533,285.1249694824219,285.0351257324219,294.0169982910156,288.0338439941406,294.01318359375,297.2760009765625,285.1252136230469,1.0,0.2941069900989532,1.0,1.0,0.0,1.0,-1.495415449142456,1.4954136610031128,1.8176539242631409e-06,1.1234188079833984,0.8448235988616943,0.8448235988616943,0.0,46.363037109375,31.0,13696.361328125,-0.0,308.6954345703125,1.0,283.1499938964844,284.5032958984375,291.0487670898437,292.04022216796875,293.1499938964844,293.1499938964844,283.1499938964844,18404.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232192873954773,1.0,0.0,0.0,2.418868064880371,2.4188790321350098,3.9040713772919844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.9150390625,0.0,459.080078125,1895.4371337890625,0.0,583.5306396484375,0.6046440601348877,1.0,0.0,3.0,1.0,0.0
