time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210180,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.9990000128746032,0.3820661008358001,0.2970673143863678,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219787597656,0.731988251209259,0.1277132034301757,0.121970809996128,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12176513671875,0.8602340221405029,0.2105059474706649,0.1479122042655944,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220703125,0.6960472464561462,0.1094521060585975,0.1047438904643058,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.7231398820877075,0.122512012720108,0.556246280670166,285.1217346191406,284.9711303710937,294.11798095703125,288.03790283203125,294.1141967773437,297.2904357910156,285.1207580566406,1.0,0.2878860235214233,1.0,1.0,0.0,1.0,-1.47379732131958,1.4737956523895264,1.7694922007649438e-06,1.1065784692764282,0.8472567796707153,0.8472567796707153,0.0,43.59785079956055,34.0,13620.751953125,-0.0,291.8968811035156,1.0,283.1499938964844,284.5006408691406,291.0473327636719,292.03912353515625,293.1499938964844,293.1499938964844,283.1499938964844,18174.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5251984000205994,1.0,0.0,0.0,2.412498950958252,2.41250991821289,3.883538681748178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.001708984375,0.0,454.8054809570313,1895.4371337890625,0.0,590.58349609375,0.6029109358787537,1.0,0.0,3.0,1.0,0.0
12210240,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.9990000128746032,0.3820661008358001,0.2970673143863678,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219787597656,0.731988251209259,0.1277132034301757,0.121970809996128,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12176513671875,0.8602340221405029,0.2105059474706649,0.1479122042655944,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220703125,0.6960472464561462,0.1094521060585975,0.1047438904643058,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.7231398820877075,0.122512012720108,0.556246280670166,285.1217346191406,284.9711303710937,294.11798095703125,288.03790283203125,294.1141967773437,297.2904357910156,285.1207580566406,1.0,0.2878860235214233,1.0,1.0,0.0,1.0,-1.47379732131958,1.4737956523895264,1.7694922007649438e-06,1.1065784692764282,0.8472567796707153,0.8472567796707153,0.0,43.59785079956055,34.0,13620.751953125,-0.0,291.8968811035156,1.0,283.1499938964844,284.5006408691406,291.0473327636719,292.03912353515625,293.1499938964844,293.1499938964844,283.1499938964844,18174.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5251984000205994,1.0,0.0,0.0,2.412498950958252,2.41250991821289,3.883538681748178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.001708984375,0.0,454.8054809570313,1895.4371337890625,0.0,590.58349609375,0.6029109358787537,1.0,0.0,3.0,1.0,0.0
12210300,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.9990000128746032,0.385957807302475,0.2919852137565613,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.7358625531196594,0.1277378499507904,0.1219514608383178,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.864931583404541,0.210373654961586,0.147792175412178,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.7000840306282043,0.1093907952308654,0.1046429798007011,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.7262212634086609,0.1221376582980156,0.5542766451835632,285.1170654296875,284.95001220703125,294.1676940917969,288.0394287109375,294.1639404296875,297.3049621582031,285.1165466308594,1.0,0.2857702672481537,1.0,1.0,0.0,1.0,-1.4650349617004397,1.4650331735610962,1.7500626654509688e-06,1.099605917930603,0.8485560417175293,0.8485560417175293,0.0,42.525634765625,34.0,13590.302734375,-0.0,285.3365783691406,1.0,283.1499938964844,284.4974670410156,291.0439453125,292.0340270996094,293.1499938964844,293.1499938964844,283.1499938964844,18087.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525408148765564,1.0,0.0,0.0,2.4117298126220703,2.41174054145813,3.881062582422601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.660400390625,0.0,453.9967346191406,1895.4371337890625,0.0,591.336181640625,0.602615237236023,1.0,0.0,3.0,1.0,0.0
12210360,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.389861524105072,0.2885270714759826,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.7385995984077454,0.127776026725769,0.1219578981399536,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.8681671619415283,0.2102480232715606,0.1476850509643554,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.702863335609436,0.1093428581953048,0.1045680791139602,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.7282109260559082,0.1218071281909942,0.5525879859924316,285.1151428222656,284.95001220703125,294.2169189453125,288.04058837890625,294.2131652832031,297.31951904296875,285.1148681640625,1.0,0.2841534912586212,1.0,1.0,0.0,1.0,-1.458643674850464,1.4586420059204102,1.7360022184220725e-06,1.0945435762405396,0.8496370315551758,0.8496370315551758,0.0,41.797176361083984,37.0,13580.3271484375,-0.0,280.72833251953125,1.0,283.1499938964844,284.49627685546875,291.040771484375,292.0294189453125,293.1499938964844,293.1499938964844,283.1499938964844,18027.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525189995765686,1.0,0.0,0.0,2.411831855773926,2.4118425846099854,3.881390853166522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.3857421875,0.0,453.7515563964844,1895.4371337890625,0.0,590.5535278320312,0.6025499105453491,1.0,0.0,3.0,1.0,0.0
12210420,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.9990000128746032,0.3972833752632141,0.2848331034183502,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.7417135238647461,0.1278916597366333,0.1220303922891616,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.8715701699256897,0.2100221365690231,0.1475036442279815,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.7058456540107727,0.1092843264341354,0.104476474225521,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.7299508452415466,0.1212253794074058,0.5497539043426514,285.1144104003906,284.95001220703125,294.3137512207031,288.0419921875,294.31005859375,297.3448181152344,285.1144714355469,1.0,0.2822780013084411,1.0,1.0,0.0,1.0,-1.450562596321106,1.4505609273910522,1.7182568399221054e-06,1.0880690813064575,0.851820707321167,0.851820707321167,0.0,40.99971008300781,40.0,13594.951171875,-0.0,275.25897216796875,1.0,283.1499938964844,284.49615478515625,291.0384826660156,292.0257263183594,293.1499938964844,293.1499938964844,283.1499938964844,17942.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243740677833557,1.0,0.0,0.0,2.4141788482666016,2.41418981552124,3.8889490383553493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.294189453125,0.0,454.48248291015625,1895.4371337890625,0.0,587.6353759765625,0.6029489040374756,1.0,0.0,3.0,1.0,0.0
12210480,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.9990000128746032,0.3972833752632141,0.2848331034183502,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.7417135238647461,0.1278916597366333,0.1220303922891616,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.8715701699256897,0.2100221365690231,0.1475036442279815,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.7058456540107727,0.1092843264341354,0.104476474225521,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.7299508452415466,0.1212253794074058,0.5497539043426514,285.1144104003906,284.95001220703125,294.3137512207031,288.0419921875,294.31005859375,297.3448181152344,285.1144714355469,1.0,0.2822780013084411,1.0,1.0,0.0,1.0,-1.450562596321106,1.4505609273910522,1.7182568399221054e-06,1.0880690813064575,0.851820707321167,0.851820707321167,0.0,40.99971008300781,40.0,13594.951171875,-0.0,275.25897216796875,1.0,283.1499938964844,284.49615478515625,291.0384826660156,292.0257263183594,293.1499938964844,293.1499938964844,283.1499938964844,17942.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243740677833557,1.0,0.0,0.0,2.4141788482666016,2.41418981552124,3.8889490383553493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.294189453125,0.0,454.48248291015625,1895.4371337890625,0.0,587.6353759765625,0.6029489040374756,1.0,0.0,3.0,1.0,0.0
12210540,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.9990000128746032,0.4021694958209991,0.2844835519790649,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.7421822547912598,0.1280040740966797,0.1221265718340873,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8717202544212341,0.2098782360553741,0.1473980247974395,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.7060946226119995,0.1092696115374565,0.1044529154896736,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.7294973731040955,0.1208369061350822,0.5479729175567627,285.1159973144531,284.95001220703125,294.3821716308594,288.0422668457031,294.3785095214844,297.3587341308594,285.11627197265625,1.0,0.2818749845027923,1.0,1.0,0.0,1.0,-1.4479637145996094,1.4479620456695557,1.7124971236626152e-06,1.0859081745147705,0.853427529335022,0.853427529335022,0.0,40.884273529052734,40.0,13629.2021484375,-0.0,273.85919189453125,1.0,283.1499938964844,284.4977111816406,291.0399475097656,292.02783203125,293.1499938964844,293.1499938964844,283.1499938964844,17900.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5240607261657715,1.0,0.0,0.0,2.4171884059906006,2.41719937324524,3.898651073086512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.9951171875,0.0,455.7518615722656,1895.4371337890625,0.0,586.5186157226562,0.6035559177398682,1.0,0.0,3.0,1.0,0.0
12210600,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.9990000128746032,0.4039622545242309,0.2847762405872345,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.7420299649238586,0.128053218126297,0.1221722140908241,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.8713459968566895,0.2098255604505539,0.1473615169525146,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.7058362364768982,0.1092689633369445,0.1044516563415527,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.7289934754371643,0.1206874176859855,0.547308087348938,285.11700439453125,284.95001220703125,294.4084777832031,288.042236328125,294.40484619140625,297.3631591796875,285.1173400878906,1.0,0.2818901836872101,1.0,1.0,0.0,1.0,-1.4475256204605105,1.447523832321167,1.7114967931775027e-06,1.08551287651062,0.8540626764297485,0.8540626764297485,0.0,40.92332077026367,43.0,13646.7275390625,-0.0,273.7678527832031,1.0,283.1499938964844,284.4986267089844,291.0409545898437,292.0294494628906,293.1499938964844,293.1499938964844,283.1499938964844,17886.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5240691900253296,1.0,0.0,0.0,2.418570280075073,2.418581247329712,3.903109870861954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.935791015625,0.0,456.3642883300781,1895.4371337890625,0.0,586.5487670898438,0.6038429141044617,1.0,0.0,3.0,1.0,0.0
12210660,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.9990000128746032,0.4098125100135803,0.2877526581287384,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.7400007843971252,0.1282539367675781,0.1223728507757186,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.8680936694145203,0.2096522152423858,0.1472514122724533,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12261962890625,0.7033288478851318,0.109290100634098,0.1044831424951553,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226806640625,0.7257081270217896,0.1201482713222503,0.5449949502944946,285.1229248046875,284.95001220703125,294.5010986328125,288.0414123535156,294.49755859375,297.3739929199219,285.1236572265625,1.0,0.2827108800411224,1.0,1.0,0.0,1.0,-1.448466658592224,1.4484649896621704,1.7133452274720185e-06,1.086058259010315,0.8564063906669617,0.8564063906669617,0.0,41.44241714477539,46.0,13732.8134765625,-0.0,275.4510498046875,1.0,283.1499938964844,284.5035095214844,291.0452880859375,292.0378112792969,293.1499938964844,293.1499938964844,283.1499938964844,17847.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248634219169617,1.0,0.0,0.0,2.4243860244750977,2.4243969917297363,3.921903442005714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.38818359375,0.0,459.0427856445313,1895.4371337890625,0.0,589.3837280273438,0.6050785183906555,1.0,0.0,3.0,1.0,0.0
12210720,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.9990000128746032,0.4098125100135803,0.2877526581287384,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.7400007843971252,0.1282539367675781,0.1223728507757186,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.8680936694145203,0.2096522152423858,0.1472514122724533,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12261962890625,0.7033288478851318,0.109290100634098,0.1044831424951553,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226806640625,0.7257081270217896,0.1201482713222503,0.5449949502944946,285.1229248046875,284.95001220703125,294.5010986328125,288.0414123535156,294.49755859375,297.3739929199219,285.1236572265625,1.0,0.2827108800411224,1.0,1.0,0.0,1.0,-1.448466658592224,1.4484649896621704,1.7133452274720185e-06,1.086058259010315,0.8564063906669617,0.8564063906669617,0.0,41.44241714477539,46.0,13732.8134765625,-0.0,275.4510498046875,1.0,283.1499938964844,284.5035095214844,291.0452880859375,292.0378112792969,293.1499938964844,293.1499938964844,283.1499938964844,17847.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248634219169617,1.0,0.0,0.0,2.4243860244750977,2.4243969917297363,3.921903442005714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.38818359375,0.0,459.0427856445313,1895.4371337890625,0.0,589.3837280273438,0.6050785183906555,1.0,0.0,3.0,1.0,0.0
12210780,297.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393127441406,0.9990000128746032,0.414912462234497,0.2930915951728821,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386413574219,0.7362602949142456,0.1284966915845871,0.1226274073123931,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390991210937,0.8626457452774048,0.2095143795013427,0.1471743583679199,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1384582519531,0.6989623308181763,0.1093495711684227,0.1045654714107513,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385803222656,0.7206166982650757,0.119596891105175,0.5427073240280151,285.1390991210937,284.95001220703125,294.5915832519531,288.0397033691406,294.588134765625,297.3782958984375,285.1405639648437,1.0,0.2844727039337158,1.0,1.0,0.0,1.0,-1.4524400234222412,1.4524383544921875,1.7217835193150677e-06,1.0889842510223389,0.8590346574783325,0.8590346574783325,0.0,42.43767929077149,49.0,13881.6708984375,-0.0,279.6224060058594,1.0,283.1499938964844,284.513671875,291.0498352050781,292.0498046875,293.1499938964844,293.1499938964844,283.1499938964844,17813.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5268897414207458,1.0,0.0,0.0,2.431395530700684,2.4314064979553223,3.944614661577362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.39599609375,0.0,462.35247802734375,1895.4371337890625,0.0,596.6795043945312,0.6065886616706848,1.0,0.0,3.0,1.0,0.0
12210840,297.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393127441406,0.9990000128746032,0.414912462234497,0.2930915951728821,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386413574219,0.7362602949142456,0.1284966915845871,0.1226274073123931,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390991210937,0.8626457452774048,0.2095143795013427,0.1471743583679199,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1384582519531,0.6989623308181763,0.1093495711684227,0.1045654714107513,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385803222656,0.7206166982650757,0.119596891105175,0.5427073240280151,285.1390991210937,284.95001220703125,294.5915832519531,288.0397033691406,294.588134765625,297.3782958984375,285.1405639648437,1.0,0.2844727039337158,1.0,1.0,0.0,1.0,-1.4524400234222412,1.4524383544921875,1.7217835193150677e-06,1.0889842510223389,0.8590346574783325,0.8590346574783325,0.0,42.43767929077149,49.0,13881.6708984375,-0.0,279.6224060058594,1.0,283.1499938964844,284.513671875,291.0498352050781,292.0498046875,293.1499938964844,293.1499938964844,283.1499938964844,17813.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5268897414207458,1.0,0.0,0.0,2.431395530700684,2.4314064979553223,3.944614661577362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.39599609375,0.0,462.35247802734375,1895.4371337890625,0.0,596.6795043945312,0.6065886616706848,1.0,0.0,3.0,1.0,0.0
12210900,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481628417969,0.9990000128746032,0.4171782732009887,0.2965396642684936,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474609375,0.7338792085647583,0.1286349296569824,0.1227769404649734,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.8592770099639893,0.209460437297821,0.1471512168645858,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14727783203125,0.696211576461792,0.1093946099281311,0.1046273484826088,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473693847656,0.7174670100212097,0.1193147376179695,0.5415651798248291,285.1479187011719,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.378173828125,285.14947509765625,1.0,0.285669207572937,1.0,1.0,0.0,1.0,-1.455433964729309,1.4554321765899658,1.7282147837249795e-06,1.091244339942932,0.8604479432106018,0.8604479432106018,0.0,43.09928512573242,49.0,13961.9462890625,-0.0,282.5606994628906,1.0,283.1499938964844,284.5192565917969,291.05181884765625,292.0564880371094,293.1499938964844,293.1499938964844,283.1499938964844,17798.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5284084677696228,1.0,0.0,0.0,2.4353480339050293,2.435359001159668,3.957449621339038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.167236328125,0.0,464.2455139160156,1895.4371337890625,0.0,602.2075805664062,0.6074455976486206,1.0,0.0,3.0,1.0,0.0
12210960,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.9990000128746032,0.4192638695240021,0.3004154562950134,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566467285156,0.731243908405304,0.1287823319435119,0.1229390129446983,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571044921875,0.8556000590324402,0.2094134539365768,0.1471359431743621,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15643310546875,0.6931758522987366,0.1094479635357856,0.1047009229660034,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15655517578125,0.7139548063278198,0.1190265789628028,0.5404139161109924,285.1571350097656,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3766784667969,285.1587219238281,1.0,0.2870401442050934,1.0,1.0,0.0,1.0,-1.4589688777923584,1.4589670896530151,1.7358518107357668e-06,1.093936324119568,0.8619290590286255,0.8619290590286255,0.0,43.85551834106445,52.0,14046.4619140625,-0.0,285.9825439453125,1.0,283.1499938964844,284.525146484375,291.05322265625,292.0629577636719,293.1499938964844,293.1499938964844,283.1499938964844,17784.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5301838517189026,1.0,0.0,0.0,2.439568281173706,2.4395792484283447,3.9711773069939227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.974609375,0.0,466.2825927734375,1895.4371337890625,0.0,608.7352905273438,0.6083635687828064,1.0,0.0,3.0,1.0,0.0
12211020,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1765441894531,0.9990000128746032,0.4229592680931091,0.3091586232185364,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17578125,0.7254456281661987,0.129100039601326,0.1232939139008522,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.8476767539978027,0.2093348205089569,0.1471231877803802,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755676269531,0.6865357756614685,0.1095748245716095,0.1048763692378997,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756591796875,0.7059172987937927,0.1184321865439415,0.5380715131759644,285.17626953125,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3705749511719,285.1779479980469,1.0,0.2901926040649414,1.0,1.0,0.0,1.0,-1.4672740697860718,1.4672722816467283,1.7539372265673592e-06,1.1003165245056152,0.865082323551178,0.865082323551178,0.0,45.60303115844727,55.0,14225.0654296875,-0.0,294.0093688964844,1.0,283.1499938964844,284.5373840332031,291.0539855957031,292.0746459960937,293.1499938964844,293.1499938964844,283.1499938964844,17757.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342264771461487,1.0,0.0,0.0,2.4487109184265137,2.4487221240997314,4.000998785613774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.517333984375,0.0,470.7394409179688,1895.4371337890625,0.0,623.8671264648438,0.6103593111038208,1.0,0.0,3.0,1.0,0.0
12211080,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1765441894531,0.9990000128746032,0.4229592680931091,0.3091586232185364,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17578125,0.7254456281661987,0.129100039601326,0.1232939139008522,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.8476767539978027,0.2093348205089569,0.1471231877803802,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755676269531,0.6865357756614685,0.1095748245716095,0.1048763692378997,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756591796875,0.7059172987937927,0.1184321865439415,0.5380715131759644,285.17626953125,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3705749511719,285.1779479980469,1.0,0.2901926040649414,1.0,1.0,0.0,1.0,-1.4672740697860718,1.4672722816467283,1.7539372265673592e-06,1.1003165245056152,0.865082323551178,0.865082323551178,0.0,45.60303115844727,55.0,14225.0654296875,-0.0,294.0093688964844,1.0,283.1499938964844,284.5373840332031,291.0539855957031,292.0746459960937,293.1499938964844,293.1499938964844,283.1499938964844,17757.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342264771461487,1.0,0.0,0.0,2.4487109184265137,2.4487221240997314,4.000998785613774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.517333984375,0.0,470.7394409179688,1895.4371337890625,0.0,623.8671264648438,0.6103593111038208,1.0,0.0,3.0,1.0,0.0
12211140,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964111328125,0.9990000128746032,0.4260274469852447,0.319011390209198,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19561767578125,0.7190772294998169,0.1294460892677307,0.1236867383122444,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960754394531,0.8392923474311829,0.2092734575271606,0.1471307426691055,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19537353515625,0.6793973445892334,0.1097261980175972,0.1050861105322837,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19549560546875,0.6970194578170776,0.1178124025464057,0.5356624126434326,285.1961364746094,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3608093261719,285.1978454589844,1.0,0.2938139736652374,1.0,1.0,0.0,1.0,-1.476942539215088,1.4769407510757446,1.7752101939549902e-06,1.107807993888855,0.8685077428817749,0.8685077428817749,0.0,47.63600158691406,58.0,14414.13671875,-0.0,303.4563293457031,1.0,283.1499938964844,284.550048828125,291.05230712890625,292.0844116210937,293.1499938964844,293.1499938964844,283.1499938964844,17732.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5386462807655334,1.0,0.0,0.0,2.458786725997925,2.4587979316711426,4.033992695440247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.9130859375,0.0,475.7103271484375,1895.4371337890625,0.0,640.8435668945312,0.6125667095184326,1.0,0.0,3.0,1.0,0.0
12211200,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964111328125,0.9990000128746032,0.4260274469852447,0.319011390209198,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19561767578125,0.7190772294998169,0.1294460892677307,0.1236867383122444,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960754394531,0.8392923474311829,0.2092734575271606,0.1471307426691055,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19537353515625,0.6793973445892334,0.1097261980175972,0.1050861105322837,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19549560546875,0.6970194578170776,0.1178124025464057,0.5356624126434326,285.1961364746094,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3608093261719,285.1978454589844,1.0,0.2938139736652374,1.0,1.0,0.0,1.0,-1.476942539215088,1.4769407510757446,1.7752101939549902e-06,1.107807993888855,0.8685077428817749,0.8685077428817749,0.0,47.63600158691406,58.0,14414.13671875,-0.0,303.4563293457031,1.0,283.1499938964844,284.550048828125,291.05230712890625,292.0844116210937,293.1499938964844,293.1499938964844,283.1499938964844,17732.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5386462807655334,1.0,0.0,0.0,2.458786725997925,2.4587979316711426,4.033992695440247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.9130859375,0.0,475.7103271484375,1895.4371337890625,0.0,640.8435668945312,0.6125667095184326,1.0,0.0,3.0,1.0,0.0
12211260,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21746826171875,0.9990000128746032,0.4289517998695373,0.329015702009201,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165832519531,0.7131576538085938,0.130207672715187,0.1243508011102676,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21710205078125,0.8315703272819519,0.2096004784107208,0.1473236680030822,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2163391113281,0.6730970740318298,0.1102921441197395,0.1055652201175689,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164306640625,0.688789427280426,0.1175667122006416,0.5343328714370728,285.2171325683594,284.95001220703125,294.9324645996094,288.027099609375,294.9293518066406,297.3522644042969,285.2190246582031,1.0,0.297847181558609,1.0,1.0,0.0,1.0,-1.4889583587646484,1.4889565706253052,1.8019088656728848e-06,1.1171456575393677,0.8722329139709473,0.8722329139709473,0.0,49.80730819702149,61.0,14621.697265625,-0.0,314.4564819335937,1.0,283.1499938964844,284.563720703125,291.0494079589844,292.0933532714844,293.1499938964844,293.1499938964844,283.1499938964844,17708.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431294441223145,1.0,0.0,0.0,2.469785690307617,2.469796895980835,4.070163868163945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.75,0.0,481.1968688964844,1895.4371337890625,0.0,658.5357055664062,0.6149830222129822,1.0,0.0,3.0,1.0,0.0
12211320,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21746826171875,0.9990000128746032,0.4289517998695373,0.329015702009201,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165832519531,0.7131576538085938,0.130207672715187,0.1243508011102676,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21710205078125,0.8315703272819519,0.2096004784107208,0.1473236680030822,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2163391113281,0.6730970740318298,0.1102921441197395,0.1055652201175689,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164306640625,0.688789427280426,0.1175667122006416,0.5343328714370728,285.2171325683594,284.95001220703125,294.9324645996094,288.027099609375,294.9293518066406,297.3522644042969,285.2190246582031,1.0,0.297847181558609,1.0,1.0,0.0,1.0,-1.4889583587646484,1.4889565706253052,1.8019088656728848e-06,1.1171456575393677,0.8722329139709473,0.8722329139709473,0.0,49.80730819702149,61.0,14621.697265625,-0.0,314.4564819335937,1.0,283.1499938964844,284.563720703125,291.0494079589844,292.0933532714844,293.1499938964844,293.1499938964844,283.1499938964844,17708.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431294441223145,1.0,0.0,0.0,2.469785690307617,2.469796895980835,4.070163868163945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.75,0.0,481.1968688964844,1895.4371337890625,0.0,658.5357055664062,0.6149830222129822,1.0,0.0,3.0,1.0,0.0
12211380,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.9990000128746032,0.4321162104606628,0.3383877873420715,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.240234375,0.7085889577865601,0.1314656436443328,0.1254992187023162,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408142089844,0.82524174451828,0.2103696167469024,0.1478400379419326,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2399597167969,0.6686281561851501,0.1113588288426399,0.1065318956971168,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400817871094,0.6823326945304871,0.1178036481142044,0.53521329164505,285.2408752441406,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3480224609375,285.24298095703125,1.0,0.3022686541080475,1.0,1.0,0.0,1.0,-1.5044257640838623,1.504423975944519,1.8366764606980723e-06,1.129183053970337,0.8762860298156738,0.8762860298156738,0.0,51.987037658691406,64.0,14859.197265625,-0.0,327.2799377441406,1.0,283.1499938964844,284.5796203613281,291.0477905273437,292.10455322265625,293.1499938964844,293.1499938964844,283.1499938964844,17683.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5476617217063904,1.0,0.0,0.0,2.481652021408081,2.481663227081299,4.109368774152245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.180419921875,0.0,487.1749572753906,1895.4371337890625,0.0,676.9158325195312,0.617594301700592,1.0,0.0,3.0,1.0,0.0
12211440,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.9990000128746032,0.4321162104606628,0.3383877873420715,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.240234375,0.7085889577865601,0.1314656436443328,0.1254992187023162,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408142089844,0.82524174451828,0.2103696167469024,0.1478400379419326,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2399597167969,0.6686281561851501,0.1113588288426399,0.1065318956971168,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400817871094,0.6823326945304871,0.1178036481142044,0.53521329164505,285.2408752441406,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3480224609375,285.24298095703125,1.0,0.3022686541080475,1.0,1.0,0.0,1.0,-1.5044257640838623,1.504423975944519,1.8366764606980723e-06,1.129183053970337,0.8762860298156738,0.8762860298156738,0.0,51.987037658691406,64.0,14859.197265625,-0.0,327.2799377441406,1.0,283.1499938964844,284.5796203613281,291.0477905273437,292.10455322265625,293.1499938964844,293.1499938964844,283.1499938964844,17683.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5476617217063904,1.0,0.0,0.0,2.481652021408081,2.481663227081299,4.109368774152245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.180419921875,0.0,487.1749572753906,1895.4371337890625,0.0,676.9158325195312,0.617594301700592,1.0,0.0,3.0,1.0,0.0
12211500,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.254150390625,0.9990000128746032,0.4337767362594604,0.3429430723190307,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530822753906,0.7066935300827026,0.1322358697652816,0.1262213736772537,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536926269531,0.8224220871925354,0.2108738124370575,0.1481920033693313,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528076171875,0.6668931245803833,0.1120360940694809,0.107165440917015,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528991699219,0.6796080470085144,0.1180629283189773,0.5363469123840332,285.2537536621094,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3472595214844,285.2559509277344,1.0,0.3046229183673858,1.0,1.0,0.0,1.0,-1.5133057832717896,1.5133038759231567,1.85683688869176e-06,1.1360987424850464,0.8784509301185608,0.8784509301185608,0.0,53.09600830078125,64.0,14988.279296875,-0.0,334.3827819824219,1.0,283.1499938964844,284.5883483886719,291.0478210449219,292.111572265625,293.1499938964844,293.1499938964844,283.1499938964844,17671.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5500273704528809,1.0,0.0,0.0,2.4879350662231445,2.4879462718963623,4.130203308250202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.577880859375,0.0,490.3638610839844,1895.4371337890625,0.0,686.7107543945312,0.6189783811569214,1.0,0.0,3.0,1.0,0.0
12211560,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2675476074219,0.9990000128746032,0.4354689717292785,0.3474640250205993,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664489746094,0.7049976587295532,0.1330745816230774,0.1270150393247604,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670593261719,0.8197447061538696,0.2114354968070984,0.1485882699489593,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2661437988281,0.6653823256492615,0.1127846390008926,0.1078727096319198,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662353515625,0.6771189570426941,0.11839260160923,0.5378247499465942,285.2671203613281,284.95001220703125,295.0950012207031,288.0242614746094,295.092041015625,297.3470764160156,285.2693786621094,1.0,0.3070593774318695,1.0,1.0,0.0,1.0,-1.5227843523025513,1.5227824449539185,1.8785149222821929e-06,1.143481969833374,0.8807049989700317,0.8807049989700317,0.0,54.2244758605957,67.0,15122.8955078125,-0.0,341.90362548828125,1.0,283.1499938964844,284.597412109375,291.04840087890625,292.1194763183594,293.1499938964844,293.1499938964844,283.1499938964844,17658.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524872541427612,1.0,0.0,0.0,2.49443793296814,2.4944493770599365,4.151822281528439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.368408203125,0.0,493.6816711425781,1895.4371337890625,0.0,697.0441284179688,0.6204119324684143,1.0,0.0,3.0,1.0,0.0
12211620,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2956237792969,0.9990000128746032,0.4389049410820007,0.356466144323349,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.7020930051803589,0.1349399536848068,0.128790408372879,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.29510498046875,0.8147003054618835,0.2127074152231216,0.149493470788002,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29412841796875,0.6628972291946411,0.1144685670733451,0.1094781383872032,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.6727213859558105,0.1192369163036346,0.5416760444641113,285.295166015625,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3479309082031,285.29754638671875,1.0,0.3121658861637115,1.0,1.0,0.0,1.0,-1.5433621406555176,1.5433602333068848,1.926137429109076e-06,1.1595107316970823,0.8854989409446716,0.8854989409446716,0.0,56.54943084716797,55.0,15407.28515625,-0.0,358.1898498535156,1.0,283.1499938964844,284.61651611328125,291.05096435546875,292.1377868652344,293.1499938964844,293.1499938964844,283.1499938964844,17633.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5577523112297058,1.0,0.0,0.0,2.5081334114074707,2.508144855499268,4.197538032713055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.0146484375,0.0,500.7271728515625,1895.4371337890625,0.0,719.6783447265625,0.6234344840049744,1.0,0.0,3.0,1.0,0.0
12211680,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2956237792969,0.9990000128746032,0.4389049410820007,0.356466144323349,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.7020930051803589,0.1349399536848068,0.128790408372879,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.29510498046875,0.8147003054618835,0.2127074152231216,0.149493470788002,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29412841796875,0.6628972291946411,0.1144685670733451,0.1094781383872032,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.6727213859558105,0.1192369163036346,0.5416760444641113,285.295166015625,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3479309082031,285.29754638671875,1.0,0.3121658861637115,1.0,1.0,0.0,1.0,-1.5433621406555176,1.5433602333068848,1.926137429109076e-06,1.1595107316970823,0.8854989409446716,0.8854989409446716,0.0,56.54943084716797,55.0,15407.28515625,-0.0,358.1898498535156,1.0,283.1499938964844,284.61651611328125,291.05096435546875,292.1377868652344,293.1499938964844,293.1499938964844,283.1499938964844,17633.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5577523112297058,1.0,0.0,0.0,2.5081334114074707,2.508144855499268,4.197538032713055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.0146484375,0.0,500.7271728515625,1895.4371337890625,0.0,719.6783447265625,0.6234344840049744,1.0,0.0,3.0,1.0,0.0
12211740,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31219482421875,0.9990000128746032,0.4425669312477112,0.3543525040149688,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116760253906,0.706437885761261,0.1365805566310882,0.1302864402532577,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119812011719,0.8175432085990906,0.2138312608003616,0.1502450108528137,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115234375,0.6671043038368225,0.1159543246030807,0.1108313724398613,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.6756334900856018,0.120058849453926,0.54509437084198,285.31201171875,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3538513183594,285.3129577636719,1.0,0.3120862245559692,1.0,1.0,0.0,1.0,-1.5492615699768066,1.5492596626281738,1.940086121976492e-06,1.1642497777938845,0.8895074129104614,0.8895074129104614,0.0,56.23799133300781,55.0,15555.4091796875,-0.0,360.3492431640625,1.0,283.1499938964844,284.62518310546875,291.0530090332031,292.1513977050781,293.1499938964844,293.1499938964844,283.1499938964844,17615.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562164843082428,1.0,0.0,0.0,2.519698143005371,2.519709587097168,4.236335655605217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.47607421875,0.0,506.7505798339844,1895.4371337890625,0.0,739.20068359375,0.6259921193122864,1.0,0.0,3.0,1.0,0.0
12211800,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.9990000128746032,0.4438280165195465,0.3525409698486328,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.7084366083145142,0.1370097249746322,0.130667895078659,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3142395019531,0.8191888332366943,0.2141245305538177,0.1504340171813964,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139038085937,0.6690242290496826,0.1163432076573371,0.1111756265163421,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139343261719,0.6772560477256775,0.1202884390950203,0.5459949374198914,285.31427001953125,284.95001220703125,295.2545166015625,288.02618408203125,295.2516784667969,297.3575134277344,285.3150329589844,1.0,0.3116108477115631,1.0,1.0,0.0,1.0,-1.5492671728134155,1.5492652654647827,1.9401170447963523e-06,1.1642707586288452,0.8905055522918701,0.8905055522918701,0.0,55.85917663574219,58.0,15578.7734375,-0.0,359.3529357910156,1.0,283.1499938964844,284.6258850097656,291.0530090332031,292.1535949707031,293.1499938964844,293.1499938964844,283.1499938964844,17612.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632006525993347,1.0,0.0,0.0,2.522639513015747,2.522651195526123,4.246232663263072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.55224609375,0.0,508.2978210449219,1895.4371337890625,0.0,743.8577270507812,0.6266446113586426,1.0,0.0,3.0,1.0,0.0
12211860,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294677734375,0.9990000128746032,0.4509134590625763,0.3502900302410126,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.7138012051582336,0.1392903178930282,0.1327527016401291,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291015625,0.8226163387298584,0.2156862318515777,0.151481419801712,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284912109375,0.6745168566703796,0.1184106022119522,0.1130644083023071,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285522460937,0.6812326908111572,0.1216162592172622,0.5515308976173401,285.32916259765625,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3818359375,285.3307800292969,1.0,0.3128266334533691,1.0,1.0,0.0,1.0,-1.5592323541641235,1.5592303276062012,1.9634546788438456e-06,1.1719319820404053,0.8956484794616699,0.8956484794616699,0.0,55.607906341552734,61.0,15769.197265625,0.0,363.7564697265625,1.0,283.1499938964844,284.6342468261719,291.051025390625,292.1619873046875,293.1499938964844,293.1499938964844,283.1499938964844,17597.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676453113555908,1.0,0.0,0.0,2.5376250743865967,2.5376367568969727,4.296831264127832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.79638671875,0.0,516.2440795898438,1895.4371337890625,0.0,764.1661376953125,0.6299750208854675,1.0,0.0,3.0,1.0,0.0
12211920,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294677734375,0.9990000128746032,0.4509134590625763,0.3502900302410126,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.7138012051582336,0.1392903178930282,0.1327527016401291,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291015625,0.8226163387298584,0.2156862318515777,0.151481419801712,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284912109375,0.6745168566703796,0.1184106022119522,0.1130644083023071,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285522460937,0.6812326908111572,0.1216162592172622,0.5515308976173401,285.32916259765625,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3818359375,285.3307800292969,1.0,0.3128266334533691,1.0,1.0,0.0,1.0,-1.5592323541641235,1.5592303276062012,1.9634546788438456e-06,1.1719319820404053,0.8956484794616699,0.8956484794616699,0.0,55.607906341552734,61.0,15769.197265625,0.0,363.7564697265625,1.0,283.1499938964844,284.6342468261719,291.051025390625,292.1619873046875,293.1499938964844,293.1499938964844,283.1499938964844,17597.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676453113555908,1.0,0.0,0.0,2.5376250743865967,2.5376367568969727,4.296831264127832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.79638671875,0.0,516.2440795898438,1895.4371337890625,0.0,764.1661376953125,0.6299750208854675,1.0,0.0,3.0,1.0,0.0
12211980,297.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511657714844,0.9990000128746032,0.4580933749675751,0.3508265912532806,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35028076171875,0.7174510955810547,0.1417766958475113,0.1350595355033874,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35076904296875,0.8242006301879883,0.2174021899700164,0.1526535898447036,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500671386719,0.6785343885421753,0.1206590756773948,0.1151532903313636,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35009765625,0.6838401556015015,0.1231842339038848,0.5583385229110718,285.350830078125,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4054870605469,285.35272216796875,1.0,0.3152902722358703,1.0,1.0,0.0,1.0,-1.5747323036193848,1.574730396270752,2.0002530618512537e-06,1.1839793920516968,0.9011430740356444,0.9011430740356444,0.0,56.06467056274414,64.0,16012.23046875,0.0,372.9645385742188,1.0,283.1499938964844,284.6476745605469,291.0527038574219,292.1758117675781,293.1499938964844,293.1499938964844,283.1499938964844,17582.041015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715811252593994,1.0,0.0,0.0,2.553207397460937,2.553219079971313,4.34976215046845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.5322265625,0.0,524.5950927734375,1895.4371337890625,0.0,782.5964965820312,0.6364401578903198,1.0,0.0,3.0,1.0,0.0
