time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212040,297.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511657714844,0.9990000128746032,0.4580933749675751,0.3508265912532806,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35028076171875,0.7174510955810547,0.1417766958475113,0.1350595355033874,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35076904296875,0.8242006301879883,0.2174021899700164,0.1526535898447036,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500671386719,0.6785343885421753,0.1206590756773948,0.1151532903313636,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35009765625,0.6838401556015015,0.1231842339038848,0.5583385229110718,285.350830078125,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4054870605469,285.35272216796875,1.0,0.3152902722358703,1.0,1.0,0.0,1.0,-1.5747323036193848,1.574730396270752,2.0002530618512537e-06,1.1839793920516968,0.9011430740356444,0.9011430740356444,0.0,56.06467056274414,64.0,16012.23046875,0.0,372.9645385742188,1.0,283.1499938964844,284.6476745605469,291.0527038574219,292.1758117675781,293.1499938964844,293.1499938964844,283.1499938964844,17582.041015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715811252593994,1.0,0.0,0.0,2.553207397460937,2.553219079971313,4.34976215046845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.5322265625,0.0,524.5950927734375,1895.4371337890625,0.0,782.5964965820312,0.6364401578903198,1.0,0.0,3.0,1.0,0.0
12212100,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3571472167969,0.9990000128746032,0.4616098403930664,0.3518029451370239,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567199707031,0.7188804149627686,0.1430843025445938,0.1362830549478531,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.35693359375,0.8245372772216797,0.2183060944080352,0.1532795280218124,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35662841796875,0.6801695227622986,0.1218388155102729,0.1162593141198158,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35662841796875,0.6847923398017883,0.1240309476852417,0.5620843172073364,285.3569641113281,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.4162292480469,285.3581848144531,1.0,0.3168950080871582,1.0,1.0,0.0,1.0,-1.5839498043060305,1.583947777748108,2.0223474166414235e-06,1.1911472082138062,0.903921902179718,0.903921902179718,0.0,56.47532272338867,64.0,16166.2509765625,0.0,378.8878479003906,1.0,283.1499938964844,284.6456298828125,291.0563049316406,292.1875915527344,293.1499938964844,293.1499938964844,283.1499938964844,17878.34765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.573765754699707,1.0,0.0,0.0,2.5831081867218018,2.583120107650757,4.452239465990715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.6142578125,0.0,542.6182250976562,1895.4371337890625,0.0,793.0106201171875,0.6410290002822876,1.0,0.0,3.0,1.0,0.0
12212160,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656311035156,0.9990000128746032,0.4650403261184692,0.3532426357269287,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3649597167969,0.7200577259063721,0.1444325149059295,0.1375500112771988,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653259277344,0.8245701789855957,0.2192353904247284,0.1539265364408493,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36480712890625,0.6815500259399414,0.1230529397726059,0.1174029037356376,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36480712890625,0.6854960322380066,0.1249113604426384,0.5660140514373779,285.3653869628906,284.95001220703125,295.4884338378906,288.0375671386719,295.4857177734375,297.42584228515625,285.36688232421875,1.0,0.3187344968318939,1.0,1.0,0.0,1.0,-1.5940667390823364,1.594064712524414,2.0467768990783952e-06,1.1990150213241575,0.906777322292328,0.906777322292328,0.0,57.00540542602539,67.0,16314.603515625,0.0,385.6725769042969,1.0,283.1499938964844,284.64825439453125,291.0606384277344,292.1998291015625,293.1499938964844,293.1499938964844,283.1499938964844,18016.048828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761696696281433,1.0,0.0,0.0,2.6015632152557373,2.6015753746032715,4.516085425620986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.9404296875,0.0,553.698974609375,1895.4371337890625,0.0,804.6233520507812,0.6483242511749268,1.0,0.0,3.0,1.0,0.0
12212220,297.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.37164306640625,0.9990000128746032,0.4695077240467071,0.3557493090629577,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3711853027344,0.7213310599327087,0.1462933123111724,0.139306366443634,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714294433594,0.8242455720901489,0.2205140143632888,0.1548227369785308,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710632324219,0.6830838322639465,0.1247250884771347,0.1189854517579078,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710632324219,0.6861267685890198,0.1261314898729324,0.5715041160583496,285.3714599609375,284.95001220703125,295.5398254394531,288.0414428710937,295.53717041015625,297.43719482421875,285.37255859375,1.0,0.321492999792099,1.0,1.0,0.0,1.0,-1.6087520122528076,1.6087499856948853,2.082567561956239e-06,1.2104336023330688,0.9105979800224304,0.9105979800224304,0.0,57.86796188354492,67.0,16543.796875,0.0,395.90814208984375,1.0,283.1499938964844,284.642578125,291.0681457519531,292.2201843261719,293.1499938964844,293.1499938964844,283.1499938964844,18521.291015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798670053482056,1.0,0.0,0.0,2.6492950916290283,2.6493077278137207,4.683322458731709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.15185546875,0.0,583.8590698242188,1895.4371337890625,0.0,822.8023071289062,0.6571447849273682,1.0,0.0,3.0,1.0,0.0
12212280,297.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764953613281,0.9990000128746032,0.4716490805149078,0.357222318649292,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.7218352556228638,0.1472333669662475,0.1401954591274261,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.376220703125,0.8239341974258423,0.2211586982011795,0.1552751213312149,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37579345703125,0.6837081909179688,0.1255680918693542,0.1197851449251174,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758239746094,0.6863062381744385,0.126748576760292,0.5742918252944946,285.37628173828125,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4421081542969,285.3775939941406,1.0,0.3229710161685943,1.0,1.0,0.0,1.0,-1.6164387464523315,1.6164367198944092,2.101456857417361e-06,1.2164090871810913,0.9125279188156128,0.9125279188156128,0.0,58.3564453125,70.0,16653.498046875,0.0,401.4319763183594,1.0,283.1499938964844,284.6429443359375,291.0717468261719,292.2300109863281,293.1499938964844,293.1499938964844,283.1499938964844,18670.7109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5818372964859009,1.0,0.0,0.0,2.665684461593628,2.6656970977783203,4.741445991385265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.71142578125,0.0,594.3223876953125,1895.4371337890625,0.0,832.6488037109375,0.6640034317970276,1.0,0.0,3.0,1.0,0.0
12212340,297.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857116699219,0.9990000128746032,0.4779203832149505,0.3624406456947326,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851928710937,0.7229999303817749,0.1501671522855758,0.1429796516895294,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854675292969,0.8225419521331787,0.2231653481721878,0.1566904485225677,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3850402832031,0.6852045655250549,0.1281917691230774,0.1222833544015884,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3850402832031,0.6864528656005859,0.1286724656820297,0.5830305814743042,285.385498046875,284.95001220703125,295.6409912109375,288.05047607421875,295.6383972167969,297.4545593261719,285.38671875,1.0,0.3278377056121826,1.0,1.0,0.0,1.0,-1.6412369012832642,1.6412347555160522,2.163121735065942e-06,1.2356773614883425,0.9183878898620604,0.9183878898620604,0.0,60.047943115234375,73.0,17020.8359375,0.0,419.887451171875,1.0,283.1499938964844,284.63458251953125,291.0834655761719,292.2630310058594,293.1499938964844,293.1499938964844,283.1499938964844,19476.958984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5884748697280884,1.0,0.0,0.0,2.7401483058929443,2.740161657333374,5.01004365105473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.91845703125,0.0,644.120361328125,1895.4371337890625,0.0,866.6480712890625,0.6821606159210205,1.0,0.0,3.0,1.0,0.0
12212400,297.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857116699219,0.9990000128746032,0.4779203832149505,0.3624406456947326,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851928710937,0.7229999303817749,0.1501671522855758,0.1429796516895294,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854675292969,0.8225419521331787,0.2231653481721878,0.1566904485225677,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3850402832031,0.6852045655250549,0.1281917691230774,0.1222833544015884,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3850402832031,0.6864528656005859,0.1286724656820297,0.5830305814743042,285.385498046875,284.95001220703125,295.6409912109375,288.05047607421875,295.6383972167969,297.4545593261719,285.38671875,1.0,0.3278377056121826,1.0,1.0,0.0,1.0,-1.6412369012832642,1.6412347555160522,2.163121735065942e-06,1.2356773614883425,0.9183878898620604,0.9183878898620604,0.0,60.047943115234375,73.0,17020.8359375,0.0,419.887451171875,1.0,283.1499938964844,284.63458251953125,291.0834655761719,292.2630310058594,293.1499938964844,293.1499938964844,283.1499938964844,19476.958984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5884748697280884,1.0,0.0,0.0,2.7401483058929443,2.740161657333374,5.01004365105473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.91845703125,0.0,644.120361328125,1895.4371337890625,0.0,866.6480712890625,0.6821606159210205,1.0,0.0,3.0,1.0,0.0
12212460,297.5809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945617675781,0.9990000128746032,0.4838860929012298,0.3686046600341797,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39404296875,0.7237459421157837,0.1532282531261444,0.1458939164876938,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943176269531,0.8206260800361633,0.2252559065818786,0.1581702381372451,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939208984375,0.6862335801124573,0.1309174299240112,0.1248879581689834,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939208984375,0.6861307621002197,0.1306739300489425,0.5921656489372253,285.3943786621094,284.95001220703125,295.71630859375,288.0584411621094,295.7137756347656,297.4637145996094,285.39556884765625,1.0,0.3332038223743438,1.0,1.0,0.0,1.0,-1.6680089235305786,1.6680066585540771,2.230936388514237e-06,1.2564613819122314,0.9243625402450562,0.9243625402450562,0.0,62.019508361816406,76.0,17410.818359375,0.0,440.7742309570313,1.0,283.1499938964844,284.6250915527344,291.0947265625,292.297119140625,293.1499938964844,293.1499938964844,283.1499938964844,20384.8359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957794189453125,1.0,0.0,0.0,2.8210699558258057,2.8210840225219727,5.310324695528834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.103515625,0.0,701.3880004882812,1895.4371337890625,0.0,905.572021484375,0.7018576264381409,1.0,0.0,3.0,1.0,0.0
12212520,297.5809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945617675781,0.9990000128746032,0.4838860929012298,0.3686046600341797,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39404296875,0.7237459421157837,0.1532282531261444,0.1458939164876938,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943176269531,0.8206260800361633,0.2252559065818786,0.1581702381372451,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939208984375,0.6862335801124573,0.1309174299240112,0.1248879581689834,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939208984375,0.6861307621002197,0.1306739300489425,0.5921656489372253,285.3943786621094,284.95001220703125,295.71630859375,288.0584411621094,295.7137756347656,297.4637145996094,285.39556884765625,1.0,0.3332038223743438,1.0,1.0,0.0,1.0,-1.6680089235305786,1.6680066585540771,2.230936388514237e-06,1.2564613819122314,0.9243625402450562,0.9243625402450562,0.0,62.019508361816406,76.0,17410.818359375,0.0,440.7742309570313,1.0,283.1499938964844,284.6250915527344,291.0947265625,292.297119140625,293.1499938964844,293.1499938964844,283.1499938964844,20384.8359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957794189453125,1.0,0.0,0.0,2.8210699558258057,2.8210840225219727,5.310324695528834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.103515625,0.0,701.3880004882812,1895.4371337890625,0.0,905.572021484375,0.7018576264381409,1.0,0.0,3.0,1.0,0.0
12212580,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40380859375,0.9990000128746032,0.4895901679992676,0.375453382730484,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032897949219,0.7242410778999329,0.1564124971628189,0.148932084441185,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.403564453125,0.818389356136322,0.2274326831102371,0.1597146093845367,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.6869711875915527,0.1337407231330871,0.1275924891233444,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.6855234503746033,0.1327505409717559,0.6016709208488464,285.40362548828125,284.95001220703125,295.791015625,288.0673522949219,295.7885437011719,297.47027587890625,285.4048156738281,1.0,0.3389593362808227,1.0,1.0,0.0,1.0,-1.696394681930542,1.6963924169540403,2.304243253092864e-06,1.278475046157837,0.9304625391960144,0.9304625391960144,0.0,64.2172622680664,79.0,17819.15234375,0.0,463.87493896484375,1.0,283.1499938964844,284.6156005859375,291.1055908203125,292.33184814453125,293.1499938964844,293.1499938964844,283.1499938964844,21361.46875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034672260284424,1.0,0.0,0.0,2.905924797058105,2.905939817428589,5.634586841551936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.12841796875,0.0,765.0048828125,1895.4371337890625,0.0,948.2782592773438,0.7224825024604797,1.0,0.0,3.0,1.0,0.0
12212640,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40380859375,0.9990000128746032,0.4895901679992676,0.375453382730484,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032897949219,0.7242410778999329,0.1564124971628189,0.148932084441185,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.403564453125,0.818389356136322,0.2274326831102371,0.1597146093845367,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.6869711875915527,0.1337407231330871,0.1275924891233444,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.6855234503746033,0.1327505409717559,0.6016709208488464,285.40362548828125,284.95001220703125,295.791015625,288.0673522949219,295.7885437011719,297.47027587890625,285.4048156738281,1.0,0.3389593362808227,1.0,1.0,0.0,1.0,-1.696394681930542,1.6963924169540403,2.304243253092864e-06,1.278475046157837,0.9304625391960144,0.9304625391960144,0.0,64.2172622680664,79.0,17819.15234375,0.0,463.87493896484375,1.0,283.1499938964844,284.6156005859375,291.1055908203125,292.33184814453125,293.1499938964844,293.1499938964844,283.1499938964844,21361.46875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034672260284424,1.0,0.0,0.0,2.905924797058105,2.905939817428589,5.634586841551936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.12841796875,0.0,765.0048828125,1895.4371337890625,0.0,948.2782592773438,0.7224825024604797,1.0,0.0,3.0,1.0,0.0
12212700,297.58355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4070129394531,0.9990000128746032,0.4923582077026367,0.3790645897388458,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.40673828125,0.7244387269020081,0.1580507904291153,0.1504968255758285,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068603515625,0.8172034025192261,0.2285543829202652,0.160511702299118,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066772460937,0.687277615070343,0.1351880133152008,0.1289810091257095,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066772460937,0.6851629018783569,0.1338173598051071,0.6065614819526672,285.4068908691406,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4727783203125,285.4078063964844,1.0,0.3419551253318786,1.0,1.0,0.0,1.0,-1.7111059427261353,1.7111036777496338,2.3428030999639304e-06,1.2898740768432615,0.9335437417030334,0.9335437417030334,0.0,65.38638305664062,79.0,18036.5546875,0.0,476.2027282714844,1.0,283.1499938964844,284.60821533203125,291.1112670898437,292.3502197265625,293.1499938964844,293.1499938964844,283.1499938964844,21986.712890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6074164509773254,1.0,0.0,0.0,2.9572529792785645,2.957268238067627,5.83539474519057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.6494140625,0.0,805.4379272460938,1895.4371337890625,0.0,970.8776245117188,0.7321870923042297,1.0,0.0,3.0,1.0,0.0
12212760,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4138488769531,0.9990000128746032,0.4950760304927826,0.3827722072601318,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4133605957031,0.7246201634407043,0.159720316529274,0.1520915180444717,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136047363281,0.8159899711608887,0.2296972274780273,0.1613239198923111,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132080078125,0.6875588297843933,0.1366582810878753,0.1303921341896057,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132080078125,0.6847828030586243,0.1349034160375595,0.6115407347679138,285.4136657714844,284.95001220703125,295.8651123046875,288.07720947265625,295.8627014160156,297.474853515625,285.4149169921875,1.0,0.3450172543525696,1.0,1.0,0.0,1.0,-1.726121187210083,1.726118803024292,2.3825582502468023e-06,1.3015016317367554,0.9367021322250366,0.9367021322250366,0.0,66.59632873535156,82.0,18242.689453125,0.0,489.0256652832031,1.0,283.1499938964844,284.60675048828125,291.11651611328125,292.3674011230469,293.1499938964844,293.1499938964844,283.1499938964844,22382.68359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6113620400428772,1.0,0.0,0.0,2.9929399490356445,2.992955684661865,5.977083219477208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.00244140625,0.0,834.1044921875,1895.4371337890625,0.0,993.88916015625,0.7436082363128662,1.0,0.0,3.0,1.0,0.0
12212820,297.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42486572265625,0.9990000128746032,0.5003848671913147,0.3903845846652984,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4243469238281,0.7249906063079834,0.1631526350975036,0.1553721725940704,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4245910644531,0.8135436177253723,0.2320448458194732,0.1629945635795593,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241943359375,0.688103973865509,0.1396661251783371,0.1332813650369644,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241943359375,0.6840293407440186,0.1371347606182098,0.6217777132987976,285.4246520996094,284.95001220703125,295.9386291503906,288.0879211425781,295.936279296875,297.47802734375,285.42596435546875,1.0,0.3513065874576568,1.0,1.0,0.0,1.0,-1.75696861743927,1.756966233253479,2.465493707859423e-06,1.325366497039795,0.9430952072143556,0.9430952072143556,0.0,69.1184310913086,85.0,18679.1796875,0.0,516.0932006835938,1.0,283.1499938964844,284.5988464355469,291.1278686523437,292.40411376953125,293.1499938964844,293.1499938964844,283.1499938964844,23434.720703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6193807125091553,1.0,0.0,0.0,3.081129550933838,3.081146240234375,6.334512931971403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.75439453125,0.0,908.222412109375,1895.4371337890625,0.0,1041.9619140625,0.7649950981140137,1.0,0.0,3.0,1.0,0.0
12212880,297.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42486572265625,0.9990000128746032,0.5003848671913147,0.3903845846652984,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4243469238281,0.7249906063079834,0.1631526350975036,0.1553721725940704,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4245910644531,0.8135436177253723,0.2320448458194732,0.1629945635795593,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241943359375,0.688103973865509,0.1396661251783371,0.1332813650369644,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241943359375,0.6840293407440186,0.1371347606182098,0.6217777132987976,285.4246520996094,284.95001220703125,295.9386291503906,288.0879211425781,295.936279296875,297.47802734375,285.42596435546875,1.0,0.3513065874576568,1.0,1.0,0.0,1.0,-1.75696861743927,1.756966233253479,2.465493707859423e-06,1.325366497039795,0.9430952072143556,0.9430952072143556,0.0,69.1184310913086,85.0,18679.1796875,0.0,516.0932006835938,1.0,283.1499938964844,284.5988464355469,291.1278686523437,292.40411376953125,293.1499938964844,293.1499938964844,283.1499938964844,23434.720703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6193807125091553,1.0,0.0,0.0,3.081129550933838,3.081146240234375,6.334512931971403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.75439453125,0.0,908.222412109375,1895.4371337890625,0.0,1041.9619140625,0.7649950981140137,1.0,0.0,3.0,1.0,0.0
12212940,297.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347229003906,0.9990000128746032,0.5049375891685486,0.3972159922122955,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341735839844,0.7253694534301758,0.1662749052047729,0.1583579182624817,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344177246094,0.8114227652549744,0.2341812998056411,0.1645151674747467,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340515136719,0.6886186003684998,0.1423905193805694,0.1358985006809234,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340209960937,0.6834254860877991,0.139163926243782,0.6310909390449524,285.4345092773437,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4799499511719,285.4358215332031,1.0,0.3569887578487396,1.0,1.0,0.0,1.0,-1.784908652305603,1.7849061489105225,2.542071797506651e-06,1.3469552993774414,0.9488486647605896,0.9488486647605896,0.0,71.43135070800781,85.0,19074.443359375,0.0,541.4204711914062,1.0,283.1499938964844,284.59185791015625,291.1385192871094,292.4377136230469,293.1499938964844,293.1499938964844,283.1499938964844,24416.255859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265243887901306,1.0,0.0,0.0,3.161627531051636,3.1616451740264893,6.669829417660367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.65771484375,0.0,979.6051635742188,1895.4371337890625,0.0,1086.226318359375,0.7815539836883545,1.0,0.0,3.0,1.0,0.0
12213000,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.43682861328125,0.9990000128746032,0.5055520534515381,0.3981528282165527,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.436279296875,0.7254270315170288,0.1667082756757736,0.1587720811367035,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365234375,0.8111385107040405,0.2344783544540405,0.1647261679172516,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361267089844,0.6886940002441406,0.142767995595932,0.136260837316513,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.6833499073982239,0.1394456773996353,0.6323827505111694,285.4366149902344,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.48016357421875,285.43798828125,1.0,0.3577725291252136,1.0,1.0,0.0,1.0,-1.78877055644989,1.7887680530548096,2.5527654088364216e-06,1.3499373197555542,0.9496538043022156,0.9496538043022156,0.0,71.75250244140625,88.0,19126.935546875,0.0,544.9805297851562,1.0,283.1499938964844,284.592041015625,291.1399230957031,292.442138671875,293.1499938964844,293.1499938964844,283.1499938964844,24507.482421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274913549423218,1.0,0.0,0.0,3.169811725616455,3.1698293685913086,6.70440556405083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.38916015625,0.0,987.002685546875,1895.4371337890625,0.0,1092.3201904296875,0.7864820957183838,1.0,0.0,3.0,1.0,0.0
12213060,297.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498596191406,0.9990000128746032,0.5106081366539001,0.4059712886810303,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44927978515625,0.7259804606437683,0.1703861504793167,0.1622893512248993,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44952392578125,0.8088412880897522,0.2370000481605529,0.1665201932191848,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491271972656,0.6893924474716187,0.1459654718637466,0.1393322944641113,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.682805061340332,0.1418374925851822,0.6433573961257935,285.4496154785156,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4816589355469,285.4510498046875,1.0,0.3643736541271209,1.0,1.0,0.0,1.0,-1.821404218673706,1.821401596069336,2.6441787213116186e-06,1.3751167058944702,0.9563933610916138,0.9563933610916138,0.0,74.47358703613281,91.0,19584.748046875,0.0,575.6226196289062,1.0,283.1499938964844,284.5863342285156,291.15264892578125,292.4814758300781,293.1499938964844,293.1499938964844,283.1499938964844,25592.09375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356768608093262,1.0,0.0,0.0,3.25842547416687,3.25844407081604,7.084494768605509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.87255859375,0.0,1070.079345703125,1895.4371337890625,0.0,1144.853271484375,0.8079336881637573,1.0,0.0,3.0,1.0,0.0
12213120,297.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498596191406,0.9990000128746032,0.5106081366539001,0.4059712886810303,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44927978515625,0.7259804606437683,0.1703861504793167,0.1622893512248993,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44952392578125,0.8088412880897522,0.2370000481605529,0.1665201932191848,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491271972656,0.6893924474716187,0.1459654718637466,0.1393322944641113,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.682805061340332,0.1418374925851822,0.6433573961257935,285.4496154785156,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4816589355469,285.4510498046875,1.0,0.3643736541271209,1.0,1.0,0.0,1.0,-1.821404218673706,1.821401596069336,2.6441787213116186e-06,1.3751167058944702,0.9563933610916138,0.9563933610916138,0.0,74.47358703613281,91.0,19584.748046875,0.0,575.6226196289062,1.0,283.1499938964844,284.5863342285156,291.15264892578125,292.4814758300781,293.1499938964844,293.1499938964844,283.1499938964844,25592.09375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356768608093262,1.0,0.0,0.0,3.25842547416687,3.25844407081604,7.084494768605509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.87255859375,0.0,1070.079345703125,1895.4371337890625,0.0,1144.853271484375,0.8079336881637573,1.0,0.0,3.0,1.0,0.0
12213180,297.57080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638061523437,0.9990000128746032,0.5155794620513916,0.4137605130672455,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632263183594,0.7266829609870911,0.1741843521595001,0.1659215688705444,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635009765625,0.8066979050636292,0.239609807729721,0.1683763414621353,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46307373046875,0.6902366280555725,0.1492571979761123,0.1424941122531891,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630432128906,0.6824344396591187,0.1443108171224594,0.6547015905380249,285.46356201171875,284.95001220703125,296.1558532714844,288.1249084472656,296.1536865234375,297.4827575683594,285.46502685546875,1.0,0.3710775077342987,1.0,1.0,0.0,1.0,-1.8547685146331787,1.854765772819519,2.7395742563385284e-06,1.400824785232544,0.963325560092926,0.963325560092926,0.0,77.26160430908203,94.0,20051.669921875,0.0,607.9718627929688,1.0,283.1499938964844,284.5817565917969,291.1660461425781,292.5220947265625,293.1499938964844,293.1499938964844,283.1499938964844,26683.90234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439222693443298,1.0,0.0,0.0,3.346693277359009,3.346712827682495,7.473519190170919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.171875,0.0,1157.2684326171875,1895.4371337890625,0.0,1199.4490966796875,0.8292850852012634,1.0,0.0,3.0,1.0,0.0
12213240,297.57080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638061523437,0.9990000128746032,0.5155794620513916,0.4137605130672455,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632263183594,0.7266829609870911,0.1741843521595001,0.1659215688705444,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635009765625,0.8066979050636292,0.239609807729721,0.1683763414621353,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46307373046875,0.6902366280555725,0.1492571979761123,0.1424941122531891,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630432128906,0.6824344396591187,0.1443108171224594,0.6547015905380249,285.46356201171875,284.95001220703125,296.1558532714844,288.1249084472656,296.1536865234375,297.4827575683594,285.46502685546875,1.0,0.3710775077342987,1.0,1.0,0.0,1.0,-1.8547685146331787,1.854765772819519,2.7395742563385284e-06,1.400824785232544,0.963325560092926,0.963325560092926,0.0,77.26160430908203,94.0,20051.669921875,0.0,607.9718627929688,1.0,283.1499938964844,284.5817565917969,291.1660461425781,292.5220947265625,293.1499938964844,293.1499938964844,283.1499938964844,26683.90234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439222693443298,1.0,0.0,0.0,3.346693277359009,3.346712827682495,7.473519190170919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.171875,0.0,1157.2684326171875,1895.4371337890625,0.0,1199.4490966796875,0.8292850852012634,1.0,0.0,3.0,1.0,0.0
12213300,297.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696350097656,0.9990000128746032,0.5180405378341675,0.4176244437694549,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4692687988281,0.7270970940589905,0.176128014922142,0.1677802950143814,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46942138671875,0.8056954741477966,0.2409474849700927,0.1693277955055236,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691772460937,0.6907213926315308,0.1509378403425216,0.1441084444522857,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691467285156,0.6823232769966125,0.1455781459808349,0.6605130434036255,285.469482421875,284.95001220703125,296.19158935546875,288.1317138671875,296.1894836425781,297.4832763671875,285.4706115722656,1.0,0.3744601011276245,1.0,1.0,0.0,1.0,-1.871700882911682,1.8716981410980225,2.788731762848329e-06,1.41385817527771,0.9668496251106262,0.9668496251106262,0.0,78.67544555664062,94.0,20294.546875,0.0,624.777587890625,1.0,283.1499938964844,284.5772399902344,291.17315673828125,292.5434875488281,293.1499938964844,293.1499938964844,283.1499938964844,27358.71484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6480799913406372,1.0,0.0,0.0,3.3985464572906494,3.398566722869873,7.706900078119361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.666015625,0.0,1210.7939453125,1895.4371337890625,0.0,1227.5985107421875,0.839051365852356,1.0,0.0,3.0,1.0,0.0
12213360,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4787902832031,0.9990000128746032,0.5204880237579346,0.4214618802070617,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47821044921875,0.7275540828704834,0.1781018227338791,0.1696670353412628,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4784851074219,0.8047439455986023,0.2423073053359985,0.1702939420938491,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47808837890625,0.691248893737793,0.15264193713665,0.1457445472478866,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.6822627782821655,0.1468663811683654,0.6664161086082458,285.47857666015625,284.95001220703125,296.22723388671875,288.1387023925781,296.2251281738281,297.4837341308594,285.4800109863281,1.0,0.3778601288795471,1.0,1.0,0.0,1.0,-1.888789176940918,1.8887863159179688,2.8388467399054207e-06,1.4270027875900269,0.9704655408859252,0.9704655408859252,0.0,80.10071563720703,97.0,20527.03515625,0.0,642.002685546875,1.0,283.1499938964844,284.57830810546875,291.1800537109375,292.5638427734375,293.1499938964844,293.1499938964844,283.1499938964844,27775.68359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522098779678345,1.0,0.0,0.0,3.4341981410980225,3.434218645095825,7.869443265917653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.26318359375,0.0,1248.1732177734375,1895.4371337890625,0.0,1255.960205078125,0.8504376411437988,1.0,0.0,3.0,1.0,0.0
12213420,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4943542480469,0.9990000128746032,0.5253536105155945,0.429033488035202,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937438964844,0.7285995483398438,0.1821338981389999,0.1735211908817291,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.8030210137367249,0.2450892329216003,0.1722707748413086,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935913085937,0.6924365758895874,0.156115710735321,0.1490795910358429,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935607910156,0.6822996139526367,0.1495022177696228,0.6784913539886475,285.4941101074219,284.95001220703125,296.298095703125,288.1531677246094,296.2960510253906,297.4847106933594,285.49560546875,1.0,0.3847013115882873,1.0,1.0,0.0,1.0,-1.923391580581665,1.9233886003494265,2.941871343864477e-06,1.4535928964614868,0.9778151512145996,0.9778151512145996,0.0,82.9781723022461,85.0,21010.166015625,0.0,677.690673828125,1.0,283.1499938964844,284.5756530761719,291.19464111328125,292.606689453125,293.1499938964844,293.1499938964844,283.1499938964844,28875.771484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605256795883179,1.0,0.0,0.0,3.521446943283081,3.5214684009552,8.274382707895711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.09716796875,0.0,1343.3675537109375,1895.4371337890625,0.0,1314.25146484375,0.871513843536377,1.0,0.0,3.0,1.0,0.0
12213480,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4943542480469,0.9990000128746032,0.5253536105155945,0.429033488035202,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937438964844,0.7285995483398438,0.1821338981389999,0.1735211908817291,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.8030210137367249,0.2450892329216003,0.1722707748413086,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935913085937,0.6924365758895874,0.156115710735321,0.1490795910358429,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935607910156,0.6822996139526367,0.1495022177696228,0.6784913539886475,285.4941101074219,284.95001220703125,296.298095703125,288.1531677246094,296.2960510253906,297.4847106933594,285.49560546875,1.0,0.3847013115882873,1.0,1.0,0.0,1.0,-1.923391580581665,1.9233886003494265,2.941871343864477e-06,1.4535928964614868,0.9778151512145996,0.9778151512145996,0.0,82.9781723022461,85.0,21010.166015625,0.0,677.690673828125,1.0,283.1499938964844,284.5756530761719,291.19464111328125,292.606689453125,293.1499938964844,293.1499938964844,283.1499938964844,28875.771484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605256795883179,1.0,0.0,0.0,3.521446943283081,3.5214684009552,8.274382707895711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.09716796875,0.0,1343.3675537109375,1895.4371337890625,0.0,1314.25146484375,0.871513843536377,1.0,0.0,3.0,1.0,0.0
12213540,297.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014343261719,0.9990000128746032,0.5315970778465271,0.4240160584449768,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50128173828125,0.7361749410629272,0.1862494796514511,0.1773388832807541,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013427734375,0.8092681765556335,0.2479212582111358,0.1741987764835357,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.501220703125,0.700725793838501,0.1596483141183853,0.152354434132576,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.501220703125,0.6893812417984009,0.1522040069103241,0.6902782320976257,285.5013732910156,284.95001220703125,296.36846923828125,288.1682434082031,296.366455078125,297.4934387207031,285.5017395019531,1.0,0.3858900070190429,1.0,1.0,0.0,1.0,-1.9423692226409912,1.942366123199463,2.9995464956300566e-06,1.468373417854309,0.9852254390716552,0.9852254390716552,0.0,82.25796508789062,88.0,21356.943359375,0.0,690.1364135742188,1.0,283.1499938964844,284.5652770996094,291.20782470703125,292.6445617675781,293.1499938964844,293.1499938964844,283.1499938964844,29980.1953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685481667518616,1.0,0.0,0.0,3.6078884601593018,3.607910871505737,8.685593115842494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.84765625,0.0,1442.2984619140625,1895.4371337890625,0.0,1371.9356689453125,0.8923859000205994,1.0,0.0,3.0,1.0,0.0
12213600,297.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014343261719,0.9990000128746032,0.5315970778465271,0.4240160584449768,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50128173828125,0.7361749410629272,0.1862494796514511,0.1773388832807541,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013427734375,0.8092681765556335,0.2479212582111358,0.1741987764835357,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.501220703125,0.700725793838501,0.1596483141183853,0.152354434132576,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.501220703125,0.6893812417984009,0.1522040069103241,0.6902782320976257,285.5013732910156,284.95001220703125,296.36846923828125,288.1682434082031,296.366455078125,297.4934387207031,285.5017395019531,1.0,0.3858900070190429,1.0,1.0,0.0,1.0,-1.9423692226409912,1.942366123199463,2.9995464956300566e-06,1.468373417854309,0.9852254390716552,0.9852254390716552,0.0,82.25796508789062,88.0,21356.943359375,0.0,690.1364135742188,1.0,283.1499938964844,284.5652770996094,291.20782470703125,292.6445617675781,293.1499938964844,293.1499938964844,283.1499938964844,29980.1953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685481667518616,1.0,0.0,0.0,3.6078884601593018,3.607910871505737,8.685593115842494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.84765625,0.0,1442.2984619140625,1895.4371337890625,0.0,1371.9356689453125,0.8923859000205994,1.0,0.0,3.0,1.0,0.0
12213660,297.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068359375,0.9990000128746032,0.5398775935173035,0.4209295511245727,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064697265625,0.742920458316803,0.1904859542846679,0.1812749952077865,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5066223144531,0.8141918182373047,0.2508285939693451,0.1761840879917144,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5063781738281,0.7079752683639526,0.1632788479328155,0.1557262539863586,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50634765625,0.6955966353416443,0.1550641357898712,0.7027450203895569,285.5066833496094,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5152893066406,285.5076599121094,1.0,0.3888103365898132,1.0,1.0,0.0,1.0,-1.9647892713546755,1.964786171913147,3.0679389055876527e-06,1.4854426383972168,0.992664873600006,0.992664873600006,0.0,82.12645721435547,91.0,21722.888671875,0.0,707.5042724609375,1.0,283.1499938964844,284.5557556152344,291.2174072265625,292.6747741699219,293.1499938964844,293.1499938964844,283.1499938964844,31089.412109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752610206604004,1.0,0.0,0.0,3.693283796310425,3.6933071613311768,9.101618729800976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.73046875,0.0,1544.6815185546875,1895.4371337890625,0.0,1421.2564697265625,0.9130039811134338,1.0,0.0,3.0,1.0,0.0
12213720,297.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068359375,0.9990000128746032,0.5398775935173035,0.4209295511245727,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064697265625,0.742920458316803,0.1904859542846679,0.1812749952077865,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5066223144531,0.8141918182373047,0.2508285939693451,0.1761840879917144,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5063781738281,0.7079752683639526,0.1632788479328155,0.1557262539863586,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50634765625,0.6955966353416443,0.1550641357898712,0.7027450203895569,285.5066833496094,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5152893066406,285.5076599121094,1.0,0.3888103365898132,1.0,1.0,0.0,1.0,-1.9647892713546755,1.964786171913147,3.0679389055876527e-06,1.4854426383972168,0.992664873600006,0.992664873600006,0.0,82.12645721435547,91.0,21722.888671875,0.0,707.5042724609375,1.0,283.1499938964844,284.5557556152344,291.2174072265625,292.6747741699219,293.1499938964844,293.1499938964844,283.1499938964844,31089.412109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752610206604004,1.0,0.0,0.0,3.693283796310425,3.6933071613311768,9.101618729800976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.73046875,0.0,1544.6815185546875,1895.4371337890625,0.0,1421.2564697265625,0.9130039811134338,1.0,0.0,3.0,1.0,0.0
12213780,297.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5175476074219,0.9990000128746032,0.548191249370575,0.4205173552036285,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171203613281,0.7484073638916016,0.1948470175266266,0.1853575706481933,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51727294921875,0.8174702525138855,0.2538210153579712,0.1782484948635101,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169982910156,0.7135836482048035,0.1670073270797729,0.1592204123735427,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.7004774212837219,0.158063992857933,0.7160234451293945,285.5173645019531,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5357360839844,285.5185546875,1.0,0.392826646566391,1.0,1.0,0.0,1.0,-1.9918186664581297,1.991815447807312,3.1516860872216057e-06,1.5061217546463013,1.0,1.0,0.0,82.81263732910156,94.0,22137.34765625,0.0,731.7443237304688,1.0,283.1499938964844,284.5504455566406,291.23101806640625,292.7108764648437,293.1499938964844,293.1499938964844,283.1499938964844,32204.333984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814063191413879,1.0,0.0,0.0,3.777600765228272,3.777625322341919,9.521938864054392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.4140625,0.0,1650.4256591796875,1895.4371337890625,0.0,1467.2188720703125,0.933355450630188,1.0,0.0,3.0,1.0,0.0
12213840,297.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5175476074219,0.9990000128746032,0.548191249370575,0.4205173552036285,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171203613281,0.7484073638916016,0.1948470175266266,0.1853575706481933,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51727294921875,0.8174702525138855,0.2538210153579712,0.1782484948635101,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169982910156,0.7135836482048035,0.1670073270797729,0.1592204123735427,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.7004774212837219,0.158063992857933,0.7160234451293945,285.5173645019531,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5357360839844,285.5185546875,1.0,0.392826646566391,1.0,1.0,0.0,1.0,-1.9918186664581297,1.991815447807312,3.1516860872216057e-06,1.5061217546463013,1.0,1.0,0.0,82.81263732910156,94.0,22137.34765625,0.0,731.7443237304688,1.0,283.1499938964844,284.5504455566406,291.23101806640625,292.7108764648437,293.1499938964844,293.1499938964844,283.1499938964844,32204.333984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814063191413879,1.0,0.0,0.0,3.777600765228272,3.777625322341919,9.521938864054392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.4140625,0.0,1650.4256591796875,1895.4371337890625,0.0,1467.2188720703125,0.933355450630188,1.0,0.0,3.0,1.0,0.0
