time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213900,297.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52294921875,0.9990000128746032,0.5522716641426086,0.4209997951984405,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5225830078125,0.7508227825164795,0.1970725059509277,0.18744857609272,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227355957031,0.8187036514282227,0.255349338054657,0.1793082058429718,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52252197265625,0.7159259915351868,0.1689062267541885,0.1610075831413269,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224914550781,0.7025606632232666,0.1596031934022903,0.7228871583938599,285.5227966308594,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.54473876953125,285.5238647460937,1.0,0.3951712548732757,1.0,1.0,0.0,1.0,-2.006570816040039,2.0065677165985107,3.19791638503375e-06,1.5174050331115725,1.0,1.0,0.0,83.3689956665039,94.0,22361.037109375,0.0,745.8328857421875,1.0,283.1499938964844,284.5470275878906,291.2396545410156,292.73199462890625,293.1499938964844,293.1499938964844,283.1499938964844,32981.2421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845561265945435,1.0,0.0,0.0,3.825247049331665,3.82527232170105,9.76365186033945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.71923828125,0.0,1713.3485107421875,1895.4371337890625,0.0,1491.06982421875,0.9421340227127076,1.0,0.0,3.0,1.0,0.0
12213960,297.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.9990000128746032,0.5562921166419983,0.4218752980232239,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.531982421875,0.7530467510223389,0.1993287503719329,0.1895716190338134,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321960449219,0.8197111487388611,0.2569010853767395,0.1803857237100601,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318298339844,0.7180280089378357,0.170828714966774,0.1628201603889465,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5317687988281,0.704433023929596,0.1611649096012115,0.7298730611801147,285.53228759765625,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5528564453125,285.53369140625,1.0,0.3977078199386596,1.0,1.0,0.0,1.0,-2.0220329761505127,2.0220296382904053,3.2467630717292195e-06,1.5292282104492188,1.0,1.0,0.0,84.04879760742188,97.0,22580.138671875,0.0,761.123291015625,1.0,283.1499938964844,284.54962158203125,291.2486267089844,292.7532043457031,293.1499938964844,293.1499938964844,283.04998779296875,33489.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877889037132263,1.0,0.0,0.0,3.854617595672608,3.8546431064605713,9.914158454193966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.9541015625,0.0,1753.120361328125,1895.4371337890625,0.0,1515.75,0.9511244297027588,1.0,0.0,3.0,1.0,0.0
12214020,297.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.474609375,0.9990000128746032,0.5636853575706482,0.4247860610485077,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47442626953125,0.7567873597145081,0.2037676721811294,0.1938152462244033,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4744873046875,0.820929765701294,0.259841650724411,0.1824936270713806,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743957519531,0.7214614748954773,0.1745998412370681,0.166436105966568,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.474365234375,0.7074114084243774,0.1642054170370102,0.7437753677368164,285.4745178222656,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5636291503906,285.47528076171875,1.0,0.4032154977321625,1.0,1.0,0.0,1.0,-2.054198265075684,2.054194927215576,3.3496698961243965e-06,1.553821682929993,1.0,1.0,0.0,85.75215911865234,100.0,23207.171875,0.0,794.5913696289062,1.0,283.0521240234375,284.468994140625,291.28857421875,292.8425598144531,293.1499938964844,293.1499938964844,282.75,34554.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004348039627075,1.0,0.0,0.0,3.915427684783936,3.915454149246216,1.022943592943193e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.25146484375,0.0,1837.4078369140625,1895.4371337890625,0.0,1614.18603515625,0.9639248847961426,1.0,0.0,3.0,1.0,0.0
12214080,297.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.474609375,0.9990000128746032,0.5636853575706482,0.4247860610485077,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47442626953125,0.7567873597145081,0.2037676721811294,0.1938152462244033,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4744873046875,0.820929765701294,0.259841650724411,0.1824936270713806,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743957519531,0.7214614748954773,0.1745998412370681,0.166436105966568,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.474365234375,0.7074114084243774,0.1642054170370102,0.7437753677368164,285.4745178222656,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5636291503906,285.47528076171875,1.0,0.4032154977321625,1.0,1.0,0.0,1.0,-2.054198265075684,2.054194927215576,3.3496698961243965e-06,1.553821682929993,1.0,1.0,0.0,85.75215911865234,100.0,23207.171875,0.0,794.5913696289062,1.0,283.0521240234375,284.468994140625,291.28857421875,292.8425598144531,293.1499938964844,293.1499938964844,282.75,34554.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004348039627075,1.0,0.0,0.0,3.915427684783936,3.915454149246216,1.022943592943193e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.25146484375,0.0,1837.4078369140625,1895.4371337890625,0.0,1614.18603515625,0.9639248847961426,1.0,0.0,3.0,1.0,0.0
12214140,297.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.9990000128746032,0.5691294074058533,0.429421454668045,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.7589477300643921,0.2076440304517746,0.1976447105407714,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.8205524682998657,0.2620671987533569,0.1842142343521118,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.7233697175979614,0.1778660416603088,0.1696813702583313,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7087452411651611,0.166740596294403,0.7559444904327393,285.26416015625,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5618896484375,285.2630920410156,1.0,0.4088694453239441,1.0,1.0,0.0,1.0,-2.0849480628967285,2.084944725036621,3.4496906664571725e-06,1.5773372650146484,1.0,1.0,0.0,87.87346649169922,100.0,24153.85546875,0.0,829.1942138671875,1.0,282.7575378417969,284.22235107421875,291.34918212890625,292.9923400878906,293.1499938964844,293.1499938964844,282.75,35118.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239596247673035,1.0,0.0,0.0,3.947204351425171,3.94723129272461,1.039614971887204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.73583984375,0.0,1882.5079345703125,1895.4371337890625,0.0,1804.7225341796875,0.9714851379394532,1.0,0.0,3.0,1.0,0.0
12214200,297.650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633056640625,0.9990000128746032,0.5693350434303284,0.4296617805957794,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637939453125,0.758996307849884,0.2078008502721786,0.1977938711643219,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636108398437,0.8204927444458008,0.2621536254882812,0.1842745244503021,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.7234104871749878,0.177997350692749,0.1698070764541626,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640686035156,0.7087564468383789,0.1668398976325988,0.7564018368721008,285.26348876953125,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5616455078125,285.2627868652344,1.0,0.4091088771820068,1.0,1.0,0.0,1.0,-2.086188793182373,2.0861852169036865,3.453757926763501e-06,1.5782848596572876,1.0,1.0,0.0,87.97320556640625,103.0,24171.50390625,0.0,830.659423828125,1.0,282.7565002441406,284.2215576171875,291.3466186523437,292.9888916015625,293.1499938964844,293.1499938964844,282.45001220703125,35136.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244125008583069,1.0,0.0,0.0,3.9482169151306152,3.9482438564300537,1.0401483905297937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.53857421875,0.0,1883.9569091796875,1895.4371337890625,0.0,1808.478515625,0.9717260003089904,1.0,0.0,3.0,1.0,0.0
12214260,297.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.9990000128746032,0.5732975602149963,0.4364250302314758,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.759566605091095,0.211428552865982,0.2013674080371856,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8183616399765015,0.2639216780662536,0.1856314837932586,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7238262295722961,0.1810088008642196,0.1727989017963409,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.7083213925361633,0.1690213829278946,0.766960084438324,285.04718017578125,284.95001220703125,296.78179931640625,288.2686767578125,296.7799987792969,297.5472412109375,285.0466613769531,1.0,0.4151462912559509,1.0,1.0,0.0,1.0,-2.1165120601654053,2.1165084838867188,3.5539887903723866e-06,1.60145366191864,1.0,1.0,0.0,90.6604461669922,106.0,25128.98828125,0.0,867.8470458984375,1.0,282.4561767578125,283.971435546875,291.3561096191406,293.0663146972656,293.1499938964844,293.1499938964844,282.1499938964844,35485.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460456490516663,1.0,0.0,0.0,3.967772245407105,3.967799425125122,1.0504775218578288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.4072265625,0.0,1912.08935546875,1895.4371337890625,0.0,1991.339599609375,0.9763779044151306,1.0,0.0,3.0,1.0,0.0
12214320,297.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.9990000128746032,0.5732975602149963,0.4364250302314758,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.759566605091095,0.211428552865982,0.2013674080371856,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8183616399765015,0.2639216780662536,0.1856314837932586,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7238262295722961,0.1810088008642196,0.1727989017963409,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.7083213925361633,0.1690213829278946,0.766960084438324,285.04718017578125,284.95001220703125,296.78179931640625,288.2686767578125,296.7799987792969,297.5472412109375,285.0466613769531,1.0,0.4151462912559509,1.0,1.0,0.0,1.0,-2.1165120601654053,2.1165084838867188,3.5539887903723866e-06,1.60145366191864,1.0,1.0,0.0,90.6604461669922,106.0,25128.98828125,0.0,867.8470458984375,1.0,282.4561767578125,283.971435546875,291.3561096191406,293.0663146972656,293.1499938964844,293.1499938964844,282.1499938964844,35485.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460456490516663,1.0,0.0,0.0,3.967772245407105,3.967799425125122,1.0504775218578288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.4072265625,0.0,1912.08935546875,1895.4371337890625,0.0,1991.339599609375,0.9763779044151306,1.0,0.0,3.0,1.0,0.0
12214380,297.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.9990000128746032,0.5760044455528259,0.444247156381607,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.7592143416404724,0.2148086577653885,0.2046872824430465,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.8153359293937683,0.2654013633728027,0.1867623329162597,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.7233690023422241,0.1837709993124008,0.175539031624794,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.7068271636962891,0.1708891093730926,0.7760228514671326,284.8333740234375,284.95001220703125,296.8493347167969,288.2865905761719,296.8475646972656,297.5254211425781,284.8330383300781,1.0,0.4211952984333038,1.0,1.0,0.0,1.0,-2.145432710647583,2.1454291343688965,3.6510009522316977e-06,1.6235318183898926,0.997359573841095,0.997359573841095,0.0,93.62398529052734,109.0,26080.857421875,0.0,905.661376953125,1.0,282.1560363769531,283.72467041015625,291.3548889160156,293.1227722167969,293.1499938964844,293.1499938964844,281.8500061035156,35767.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633179426193237,1.0,0.0,0.0,3.977259635925293,3.9772870540618896,1.0555071412454708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.1259765625,0.0,1926.7530517578125,1895.4371337890625,0.0,2141.7373046875,0.9786954522132874,1.0,0.0,3.0,1.0,0.0
12214440,297.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.9990000128746032,0.5760044455528259,0.444247156381607,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.7592143416404724,0.2148086577653885,0.2046872824430465,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.8153359293937683,0.2654013633728027,0.1867623329162597,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.7233690023422241,0.1837709993124008,0.175539031624794,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.7068271636962891,0.1708891093730926,0.7760228514671326,284.8333740234375,284.95001220703125,296.8493347167969,288.2865905761719,296.8475646972656,297.5254211425781,284.8330383300781,1.0,0.4211952984333038,1.0,1.0,0.0,1.0,-2.145432710647583,2.1454291343688965,3.6510009522316977e-06,1.6235318183898926,0.997359573841095,0.997359573841095,0.0,93.62398529052734,109.0,26080.857421875,0.0,905.661376953125,1.0,282.1560363769531,283.72467041015625,291.3548889160156,293.1227722167969,293.1499938964844,293.1499938964844,281.8500061035156,35767.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633179426193237,1.0,0.0,0.0,3.977259635925293,3.9772870540618896,1.0555071412454708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.1259765625,0.0,1926.7530517578125,1895.4371337890625,0.0,2141.7373046875,0.9786954522132874,1.0,0.0,3.0,1.0,0.0
12214500,297.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.66650390625,0.9990000128746032,0.5770015120506287,0.4483052790164947,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6724548339844,0.7589157223701477,0.2164499163627624,0.2063096165657043,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703491210937,0.8137187361717224,0.2660906016826629,0.1873030811548233,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744384765625,0.723016083240509,0.1850985884666443,0.1768651902675628,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755065917969,0.7059168219566345,0.1717510521411895,0.7802463173866272,284.6689147949219,284.95001220703125,296.8829650878906,288.2956237792969,296.8812255859375,297.51318359375,284.6558532714844,1.0,0.4242037236690521,1.0,1.0,0.0,1.0,-2.15957260131836,2.1595687866210938,3.698932459883508e-06,1.6343181133270264,0.9939257502555848,0.9939257502555848,0.0,95.15335845947266,109.0,26816.41796875,0.0,924.7760620117188,1.0,281.8935546875,283.521484375,291.3890686035156,293.2527770996094,293.1499938964844,293.1499938964844,281.8500061035156,35913.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739121913909912,1.0,0.0,0.0,3.978338003158569,3.978365182876587,1.0560794407865617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.921875,0.0,1929.3587646484373,1895.4371337890625,0.0,2235.657470703125,0.9789989590644836,1.0,0.0,3.0,1.0,0.0
12214560,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62164306640625,0.9990000128746032,0.577703595161438,0.45258828997612,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.62188720703125,0.7583997845649719,0.218032106757164,0.2078490555286407,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6217956542969,0.8118652105331421,0.2667075395584106,0.1877629607915878,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219787597656,0.722458004951477,0.1863674521446228,0.1781134903430938,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6220397949219,0.7047687768936157,0.1725448220968246,0.7840680480003357,284.6217346191406,284.95001220703125,296.9165344238281,288.3046875,296.914794921875,297.4982604980469,284.6216735839844,1.0,0.4271836876869201,1.0,1.0,0.0,1.0,-2.1732099056243896,2.173206090927124,3.745480626093922e-06,1.644721508026123,0.9912064075469972,0.9912064075469972,0.0,96.7400360107422,112.0,27028.0859375,0.0,943.83544921875,1.0,281.8555908203125,283.4810485839844,291.36016845703125,293.1824951171875,293.1499938964844,293.1499938964844,281.54998779296875,36037.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778053879737854,1.0,0.0,0.0,3.97667407989502,3.976701498031616,1.05519632143114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.546875,0.0,1928.19140625,1895.4371337890625,0.0,2270.45849609375,0.9787251949310304,1.0,0.0,3.0,1.0,0.0
12214620,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4145202636719,0.9990000128746032,0.5785291194915771,0.4611278474330902,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4147644042969,0.7573772668838501,0.2211471050977707,0.2108993977308273,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.8081656098365784,0.2678896784782409,0.1886700540781021,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41485595703125,0.7213256359100342,0.1888442635536193,0.1805667579174041,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149169921875,0.7024550437927246,0.1740723401308059,0.7914531826972961,284.41461181640625,284.95001220703125,296.9834289550781,288.3229064941406,296.9817199707031,297.4627685546875,284.41455078125,1.0,0.4330753684043884,1.0,1.0,0.0,1.0,-2.2000415325164795,2.200037717819214,3.837954864138737e-06,1.6651755571365356,0.9823118448257446,0.9823118448257446,0.0,99.93352508544922,115.0,27971.322265625,0.0,982.2261962890624,1.0,281.55615234375,283.2425231933594,291.3715515136719,293.2489624023437,293.1499938964844,293.1499938964844,281.25,36292.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909939885139465,1.0,0.0,0.0,3.966688394546509,3.9667155742645264,1.04990363070101e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.36669921875,0.0,1917.2430419921875,1895.4371337890625,0.0,2389.38720703125,0.9766204953193665,1.0,0.0,3.0,1.0,0.0
12214680,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4145202636719,0.9990000128746032,0.5785291194915771,0.4611278474330902,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4147644042969,0.7573772668838501,0.2211471050977707,0.2108993977308273,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.8081656098365784,0.2678896784782409,0.1886700540781021,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41485595703125,0.7213256359100342,0.1888442635536193,0.1805667579174041,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149169921875,0.7024550437927246,0.1740723401308059,0.7914531826972961,284.41461181640625,284.95001220703125,296.9834289550781,288.3229064941406,296.9817199707031,297.4627685546875,284.41455078125,1.0,0.4330753684043884,1.0,1.0,0.0,1.0,-2.2000415325164795,2.200037717819214,3.837954864138737e-06,1.6651755571365356,0.9823118448257446,0.9823118448257446,0.0,99.93352508544922,115.0,27971.322265625,0.0,982.2261962890624,1.0,281.55615234375,283.2425231933594,291.3715515136719,293.2489624023437,293.1499938964844,293.1499938964844,281.25,36292.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909939885139465,1.0,0.0,0.0,3.966688394546509,3.9667155742645264,1.04990363070101e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.36669921875,0.0,1917.2430419921875,1895.4371337890625,0.0,2389.38720703125,0.9766204953193665,1.0,0.0,3.0,1.0,0.0
12214740,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.9990000128746032,0.5786804556846619,0.4696054756641388,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.7563633322715759,0.2242240607738495,0.2138968706130981,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.224853515625,0.8044343590736389,0.2690295577049255,0.1895332187414169,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.22491455078125,0.7201713919639587,0.1912657469511032,0.1829523891210556,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2249450683594,0.7001437544822693,0.175548106431961,0.7985321283340454,284.224853515625,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.42730712890625,284.2252197265625,1.0,0.4388620555400848,1.0,1.0,0.0,1.0,-2.22623348236084,2.226229667663574,3.929371359845391e-06,1.6851284503936768,0.97101491689682,0.97101491689682,0.0,103.1438446044922,103.0,29026.66015625,0.0,1020.8626708984376,1.0,281.25604248046875,283.0141906738281,291.3900146484375,293.3279724121094,293.1499938964844,293.1499938964844,280.95001220703125,36540.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041309714317322,1.0,0.0,0.0,3.947502851486206,3.947530031204224,1.0397722007837729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.96142578125,0.0,1894.4052734375,1895.4371337890625,0.0,2509.25341796875,0.9724379777908324,1.0,0.0,3.0,1.0,0.0
12214800,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.9990000128746032,0.5786804556846619,0.4696054756641388,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.7563633322715759,0.2242240607738495,0.2138968706130981,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.224853515625,0.8044343590736389,0.2690295577049255,0.1895332187414169,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.22491455078125,0.7201713919639587,0.1912657469511032,0.1829523891210556,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2249450683594,0.7001437544822693,0.175548106431961,0.7985321283340454,284.224853515625,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.42730712890625,284.2252197265625,1.0,0.4388620555400848,1.0,1.0,0.0,1.0,-2.22623348236084,2.226229667663574,3.929371359845391e-06,1.6851284503936768,0.97101491689682,0.97101491689682,0.0,103.1438446044922,103.0,29026.66015625,0.0,1020.8626708984376,1.0,281.25604248046875,283.0141906738281,291.3900146484375,293.3279724121094,293.1499938964844,293.1499938964844,280.95001220703125,36540.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041309714317322,1.0,0.0,0.0,3.947502851486206,3.947530031204224,1.0397722007837729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.96142578125,0.0,1894.4052734375,1895.4371337890625,0.0,2509.25341796875,0.9724379777908324,1.0,0.0,3.0,1.0,0.0
12214860,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.036865234375,0.9990000128746032,0.579472541809082,0.4661677777767181,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.7612638473510742,0.2269352972507476,0.2165536433458328,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.8073354363441467,0.2698097825050354,0.1901479661464691,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.037353515625,0.7243151664733887,0.1932992488145828,0.1849769502878189,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0374450683594,0.7036370635032654,0.1766422688961029,0.8039211630821228,284.0370178222656,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.400146484375,284.036376953125,1.0,0.4389462172985077,1.0,1.0,0.0,1.0,-2.234961032867432,2.234957218170166,3.960537014791044e-06,1.692044973373413,0.9572895765304564,0.9572895765304564,0.0,102.49542999267578,106.0,29962.341796875,0.0,1027.366455078125,1.0,280.9558410644531,282.7845153808594,291.4103698730469,293.4093933105469,293.1499938964844,293.1499938964844,280.6499938964844,36802.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177733421325684,1.0,0.0,0.0,3.918800592422485,3.9188272953033447,1.0247067621094177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.14404296875,0.0,1859.73583984375,1895.4371337890625,0.0,2634.953125,0.9661205410957336,1.0,0.0,3.0,1.0,0.0
12214920,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.036865234375,0.9990000128746032,0.579472541809082,0.4661677777767181,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.7612638473510742,0.2269352972507476,0.2165536433458328,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.8073354363441467,0.2698097825050354,0.1901479661464691,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.037353515625,0.7243151664733887,0.1932992488145828,0.1849769502878189,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0374450683594,0.7036370635032654,0.1766422688961029,0.8039211630821228,284.0370178222656,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.400146484375,284.036376953125,1.0,0.4389462172985077,1.0,1.0,0.0,1.0,-2.234961032867432,2.234957218170166,3.960537014791044e-06,1.692044973373413,0.9572895765304564,0.9572895765304564,0.0,102.49542999267578,106.0,29962.341796875,0.0,1027.366455078125,1.0,280.9558410644531,282.7845153808594,291.4103698730469,293.4093933105469,293.1499938964844,293.1499938964844,280.6499938964844,36802.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177733421325684,1.0,0.0,0.0,3.918800592422485,3.9188272953033447,1.0247067621094177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.14404296875,0.0,1859.73583984375,1895.4371337890625,0.0,2634.953125,0.9661205410957336,1.0,0.0,3.0,1.0,0.0
12214980,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8497009277344,0.9990000128746032,0.5812673568725586,0.4663514494895935,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.84991455078125,0.7637098431587219,0.229160651564598,0.2187493592500686,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8498229980469,0.8076332807540894,0.2701219618320465,0.1904319375753402,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8500061035156,0.7260897159576416,0.1948215067386627,0.1865173876285553,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8500671386719,0.704506516456604,0.1772346943616867,0.8070584535598755,283.8497619628906,284.95001220703125,297.1825561523437,288.3768920898437,297.180908203125,297.3822937011719,283.8495788574219,1.0,0.440563827753067,1.0,1.0,0.0,1.0,-2.243772029876709,2.243768215179444,3.9914657463668846e-06,1.6986302137374878,0.9410367012023926,0.9410367012023926,0.0,102.83795928955078,109.0,30872.283203125,0.0,1037.7965087890625,1.0,280.6565246582031,282.5595092773437,291.4237060546875,293.4783935546875,293.1499938964844,293.1499938964844,280.3500061035156,37097.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304819464683533,1.0,0.0,0.0,3.879197597503662,3.8792240619659424,1.0041002269645103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.29638671875,0.0,1812.15625,1895.4371337890625,0.0,2752.9326171875,0.9573814272880554,1.0,0.0,3.0,1.0,0.0
12215040,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8497009277344,0.9990000128746032,0.5812673568725586,0.4663514494895935,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.84991455078125,0.7637098431587219,0.229160651564598,0.2187493592500686,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8498229980469,0.8076332807540894,0.2701219618320465,0.1904319375753402,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8500061035156,0.7260897159576416,0.1948215067386627,0.1865173876285553,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8500671386719,0.704506516456604,0.1772346943616867,0.8070584535598755,283.8497619628906,284.95001220703125,297.1825561523437,288.3768920898437,297.180908203125,297.3822937011719,283.8495788574219,1.0,0.440563827753067,1.0,1.0,0.0,1.0,-2.243772029876709,2.243768215179444,3.9914657463668846e-06,1.6986302137374878,0.9410367012023926,0.9410367012023926,0.0,102.83795928955078,109.0,30872.283203125,0.0,1037.7965087890625,1.0,280.6565246582031,282.5595092773437,291.4237060546875,293.4783935546875,293.1499938964844,293.1499938964844,280.3500061035156,37097.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304819464683533,1.0,0.0,0.0,3.879197597503662,3.8792240619659424,1.0041002269645103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.29638671875,0.0,1812.15625,1895.4371337890625,0.0,2752.9326171875,0.9573814272880554,1.0,0.0,3.0,1.0,0.0
12215100,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7110595703125,0.9990000128746032,0.5817888379096985,0.4677805602550506,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7158203125,0.7641078233718872,0.2301747798919677,0.2197643667459488,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7144775390625,0.8069379925727844,0.2701953053474426,0.1905270665884018,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7174377441406,0.7262119650840759,0.1954713612794876,0.1871908903121948,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.71856689453125,0.7040855884552002,0.1774176806211471,0.8081607818603516,283.71307373046875,284.95001220703125,297.215576171875,288.38555908203125,297.21392822265625,297.3716735839844,283.7022399902344,1.0,0.4416790604591369,1.0,1.0,0.0,1.0,-2.248955488204956,2.248951435089112,4.009818894701311e-06,1.7025623321533203,0.9314921498298644,0.9314921498298644,0.0,103.40848541259766,109.0,31760.62109375,0.0,1045.377197265625,1.0,280.39581298828125,282.3802795410156,291.46075439453125,293.61700439453125,293.1499938964844,293.1499938964844,280.3500061035156,37268.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394045829772949,1.0,0.0,0.0,3.855134725570679,3.85516095161438,9.91681986306503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.20703125,0.0,1783.61328125,1895.4371337890625,0.0,2836.152587890625,0.95204097032547,1.0,0.0,3.0,1.0,0.0
12215160,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6740417480469,0.9990000128746032,0.581916093826294,0.4699319899082184,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6741027832031,0.7640029788017273,0.2311091721057891,0.2206838876008987,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.674072265625,0.805706799030304,0.2701877355575561,0.1905439794063568,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6741638183594,0.7258738875389099,0.196037545800209,0.1877688616514206,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6741943359375,0.7031471729278564,0.1775146424770355,0.8088154792785645,283.674072265625,284.95001220703125,297.24853515625,288.3941345214844,297.24688720703125,297.358642578125,283.6742858886719,1.0,0.4429459273815155,1.0,1.0,0.0,1.0,-2.254145860671997,2.2541418075561523,4.028249350085389e-06,1.7065043449401855,0.9225427508354188,0.9225427508354188,0.0,104.18220520019533,112.0,31892.234375,0.0,1053.7760009765625,1.0,280.3563842773437,282.3483581542969,291.4403381347656,293.5551452636719,293.1499938964844,293.1499938964844,280.04998779296875,37429.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428462147712708,1.0,0.0,0.0,3.827372312545776,3.8273983001708975,9.77450326899998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.45458984375,0.0,1750.81884765625,1895.4371337890625,0.0,2868.31884765625,0.9459384679794312,1.0,0.0,3.0,1.0,0.0
12215220,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5072631835937,0.9990000128746032,0.5812228918075562,0.4754830598831177,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5072631835937,0.7630488872528076,0.2328786551952362,0.2224510908126831,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5072326660156,0.8024832606315613,0.2700952589511871,0.1905486136674881,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5072937011719,0.7244997620582581,0.1970493644475937,0.1888282597064972,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.50732421875,0.7004755139350891,0.1775780618190765,0.8096083998680115,283.5072326660156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3302307128906,283.5076904296875,1.0,0.4458405673503876,1.0,1.0,0.0,1.0,-2.2651681900024414,2.2651641368865967,4.067537247465225e-06,1.7148748636245728,0.9018855094909668,0.9018855094909668,0.0,106.1125030517578,100.0,32899.47265625,0.0,1072.83544921875,1.0,280.0572204589844,282.1478271484375,291.4570617675781,293.6334228515625,293.1499938964844,293.1499938964844,279.75,37807.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552167415618896,1.0,0.0,0.0,3.761505365371704,3.761530876159668,9.440971666663244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.6923828125,0.0,1674.736083984375,1895.4371337890625,0.0,2984.15380859375,0.9314118027687072,1.0,0.0,3.0,1.0,0.0
12215280,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5072631835937,0.9990000128746032,0.5812228918075562,0.4754830598831177,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5072631835937,0.7630488872528076,0.2328786551952362,0.2224510908126831,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5072326660156,0.8024832606315613,0.2700952589511871,0.1905486136674881,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5072937011719,0.7244997620582581,0.1970493644475937,0.1888282597064972,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.50732421875,0.7004755139350891,0.1775780618190765,0.8096083998680115,283.5072326660156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3302307128906,283.5076904296875,1.0,0.4458405673503876,1.0,1.0,0.0,1.0,-2.2651681900024414,2.2651641368865967,4.067537247465225e-06,1.7148748636245728,0.9018855094909668,0.9018855094909668,0.0,106.1125030517578,100.0,32899.47265625,0.0,1072.83544921875,1.0,280.0572204589844,282.1478271484375,291.4570617675781,293.6334228515625,293.1499938964844,293.1499938964844,279.75,37807.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552167415618896,1.0,0.0,0.0,3.761505365371704,3.761530876159668,9.440971666663244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.6923828125,0.0,1674.736083984375,1895.4371337890625,0.0,2984.15380859375,0.9314118027687072,1.0,0.0,3.0,1.0,0.0
12215340,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.337646484375,0.9990000128746032,0.5807525515556335,0.4700771868228912,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3378601074219,0.7676748037338257,0.2344902902841568,0.2239501327276229,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3377990722656,0.8053632974624634,0.2698547542095184,0.1903650760650634,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3379821777344,0.7279813289642334,0.1978830397129058,0.1895983964204788,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3380432128906,0.7031394243240356,0.1774768978357315,0.809039831161499,283.3377380371094,284.95001220703125,297.3795471191406,288.4273681640625,297.3779296875,297.3067626953125,283.3373413085937,1.0,0.4435121119022369,1.0,1.0,0.0,1.0,-2.260514974594116,2.2605109214782715,4.05130367653328e-06,1.7115631103515625,0.8789744973182678,0.8789744973182678,0.0,104.44892120361328,103.0,33700.15234375,0.0,1061.4923095703125,1.0,279.7580261230469,281.947998046875,291.4705505371094,293.7017822265625,293.1499938964844,293.1499938964844,280.04998779296875,38249.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670549392700195,1.0,0.0,0.0,3.679179430007935,3.679203987121582,9.032234515871096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.11376953125,0.0,1582.843017578125,1895.4371337890625,0.0,3095.18310546875,0.9133059978485109,1.0,0.0,3.0,1.0,0.0
12215400,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.337646484375,0.9990000128746032,0.5807525515556335,0.4700771868228912,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3378601074219,0.7676748037338257,0.2344902902841568,0.2239501327276229,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3377990722656,0.8053632974624634,0.2698547542095184,0.1903650760650634,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3379821777344,0.7279813289642334,0.1978830397129058,0.1895983964204788,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3380432128906,0.7031394243240356,0.1774768978357315,0.809039831161499,283.3377380371094,284.95001220703125,297.3795471191406,288.4273681640625,297.3779296875,297.3067626953125,283.3373413085937,1.0,0.4435121119022369,1.0,1.0,0.0,1.0,-2.260514974594116,2.2605109214782715,4.05130367653328e-06,1.7115631103515625,0.8789744973182678,0.8789744973182678,0.0,104.44892120361328,103.0,33700.15234375,0.0,1061.4923095703125,1.0,279.7580261230469,281.947998046875,291.4705505371094,293.7017822265625,293.1499938964844,293.1499938964844,280.04998779296875,38249.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670549392700195,1.0,0.0,0.0,3.679179430007935,3.679203987121582,9.032234515871096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.11376953125,0.0,1582.843017578125,1895.4371337890625,0.0,3095.18310546875,0.9133059978485109,1.0,0.0,3.0,1.0,0.0
12215460,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5448303222656,0.9990000128746032,0.582956850528717,0.4686370193958282,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5393981933594,0.7698354125022888,0.2360152006149292,0.2251434028148651,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5406799316406,0.8062965273857117,0.2702814042568207,0.1904278695583343,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5374755859375,0.7294517159461975,0.1988043189048767,0.1902588754892349,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5360412597656,0.7039865255355835,0.1777439713478088,0.8093175292015076,283.5423889160156,284.95001220703125,297.4234619140625,288.438232421875,297.4016418457031,297.305908203125,283.5567626953125,1.0,0.4431431293487549,0.8733399510383606,0.8733399510383606,0.2699949443340301,1.0,-2.2614054679870605,1.84567666053772,0.4157288670539856,1.2978843450546265,0.8680126070976257,0.8680126070976257,0.0,103.86531829833984,103.0,33135.46875,0.0,1058.777587890625,1.0,280.0243225097656,282.1932678222656,291.3729858398437,293.4714660644531,293.1499938964844,293.1499938964844,280.04998779296875,38255.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534186482429504,1.0,0.0,0.0,3.6210477352142334,3.621071815490722,8.749067319513415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.03662109375,0.0,1517.9373779296875,1895.4371337890625,0.0,2967.30029296875,0.9004335999488831,1.0,0.0,3.0,1.0,0.0
12215520,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.61376953125,0.9990000128746032,0.58465975522995,0.4682193696498871,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6101989746094,0.7709964513778687,0.2369769811630249,0.2259530425071716,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6110534667969,0.8069037199020386,0.2707707583904266,0.1906817853450775,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.60894775390625,0.73026442527771,0.1994446516036987,0.1907775998115539,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6080322265625,0.7045185565948486,0.178055539727211,0.8103303909301758,283.6121520996094,284.95001220703125,297.44451904296875,288.4433898925781,297.4015197753906,297.31024169921875,283.6219482421875,1.0,0.443213403224945,0.8123519420623779,0.8123519420623779,0.4000000059604645,1.0,-2.264015913009644,1.5337547063827517,0.7302613258361816,0.9860811829566956,0.8630034923553467,0.8630034923553467,0.0,103.7214126586914,106.0,33394.25,0.0,1060.0916748046875,1.0,280.04205322265625,282.250732421875,291.3818664550781,293.50115966796875,293.1499938964844,293.1499938964844,280.3500061035156,38224.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495420813560486,1.0,0.0,0.0,3.59433650970459,3.5943603515625,8.6204659055511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.26708984375,0.0,1488.506591796875,1895.4371337890625,0.0,2930.98193359375,0.8944593071937561,1.0,0.0,3.0,1.0,0.0
12215580,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9384460449219,0.9990000128746032,0.591984748840332,0.4660314619541168,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93603515625,0.7759068012237549,0.2406648993492126,0.2291619628667831,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93658447265625,0.8101542592048645,0.273128867149353,0.1920961886644363,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9351501464844,0.7339397668838501,0.2020600736141204,0.1930035501718521,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9344482421875,0.7074998021125793,0.1796384006738662,0.8162840604782104,283.9373474121094,284.95001220703125,297.509033203125,288.4590148925781,297.4134826660156,297.34100341796875,283.9439697265625,1.0,0.4444816708564758,0.6247039437294006,0.6247039437294006,0.800000011920929,1.0,-2.276756525039673,0.9840300679206848,1.2927263975143433,0.4340448677539825,0.8520209193229675,0.8520209193229675,0.0,103.41144561767578,109.0,33200.48828125,0.0,1071.4566650390625,1.0,280.3407287597656,282.5862121582031,291.4042053222656,293.49151611328125,293.1499938964844,293.1499938964844,280.6499938964844,37930.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345681428909302,1.0,0.0,0.0,3.5206995010375977,3.5207226276397705,8.270870353044302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.28369140625,0.0,1407.952880859375,1895.4371337890625,0.0,2791.01025390625,0.8779100179672241,1.0,0.0,3.0,1.0,0.0
12215640,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9384460449219,0.9990000128746032,0.591984748840332,0.4660314619541168,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93603515625,0.7759068012237549,0.2406648993492126,0.2291619628667831,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93658447265625,0.8101542592048645,0.273128867149353,0.1920961886644363,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9351501464844,0.7339397668838501,0.2020600736141204,0.1930035501718521,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9344482421875,0.7074998021125793,0.1796384006738662,0.8162840604782104,283.9373474121094,284.95001220703125,297.509033203125,288.4590148925781,297.4134826660156,297.34100341796875,283.9439697265625,1.0,0.4444816708564758,0.6247039437294006,0.6247039437294006,0.800000011920929,1.0,-2.276756525039673,0.9840300679206848,1.2927263975143433,0.4340448677539825,0.8520209193229675,0.8520209193229675,0.0,103.41144561767578,109.0,33200.48828125,0.0,1071.4566650390625,1.0,280.3407287597656,282.5862121582031,291.4042053222656,293.49151611328125,293.1499938964844,293.1499938964844,280.6499938964844,37930.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345681428909302,1.0,0.0,0.0,3.5206995010375977,3.5207226276397705,8.270870353044302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.28369140625,0.0,1407.952880859375,1895.4371337890625,0.0,2791.01025390625,0.8779100179672241,1.0,0.0,3.0,1.0,0.0
12215700,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1185607910156,0.9990000128746032,0.5960984230041504,0.4650354981422424,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1125793457031,0.7786096930503845,0.2427188009023666,0.2310247123241424,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.11395263671875,0.8119828701019287,0.274529367685318,0.1930129677057266,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1102905273437,0.736008882522583,0.2035636454820633,0.1943530738353729,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1084899902344,0.709282398223877,0.1806413233280182,0.8204251527786255,284.1158752441406,284.95001220703125,297.5411071777344,288.4666748046875,297.43017578125,297.36181640625,284.1321105957031,1.0,0.4456639587879181,0.5308799147605896,0.5308799147605896,1.0,1.0,-2.285492181777954,0.8701015710830688,1.4153906106948853,0.3181349635124206,0.8481766581535339,0.8481766581535339,0.0,103.41360473632812,109.0,32573.044921875,0.0,1081.0,1.0,280.594482421875,282.8012084960937,291.3967590332031,293.401611328125,293.1499938964844,293.1499938964844,280.6499938964844,37752.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269122838973999,1.0,0.0,0.0,3.488304853439331,3.488327741622925,8.119366725622967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.9990234375,0.0,1373.1353759765625,1895.4371337890625,0.0,2719.720947265625,0.8706449866294861,1.0,0.0,3.0,1.0,0.0
