time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215760,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070007324219,0.9990000128746032,0.6003276705741882,0.4644238948822021,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2052917480469,0.7812551259994507,0.2448844313621521,0.2330286502838134,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2056579589844,0.813727855682373,0.2760465443134308,0.1940442621707916,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2046203613281,0.738042414188385,0.205170139670372,0.1958320438861847,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040710449219,0.7110207676887512,0.1817586123943328,0.8252173662185669,284.2062072753906,284.95001220703125,297.57305908203125,288.4742431640625,297.4566650390625,297.3847045898437,284.2110595703125,1.0,0.4471442699432373,0.5451430082321167,0.5451430082321167,1.0,1.0,-2.295936346054077,0.8833841681480408,1.4125522375106812,0.3288691341876983,0.8441799879074097,0.8441799879074097,0.0,103.60100555419922,112.0,32605.64453125,0.0,1092.899658203125,1.0,280.6404113769531,282.8861083984375,291.4397888183594,293.497314453125,293.1499938964844,293.1499938964844,280.95001220703125,37580.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249626755714417,1.0,0.0,0.0,3.460127353668213,3.4601497650146484,7.988725201357738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.2021484375,0.0,1343.215576171875,1895.4371337890625,0.0,2701.60498046875,0.8642287254333496,1.0,0.0,3.0,1.0,0.0
12215820,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4543762207031,0.9990000128746032,0.6084932684898376,0.4645420610904693,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4526672363281,0.7859184145927429,0.249337837100029,0.2371806651353836,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4530334472656,0.8165271282196045,0.2791818380355835,0.1961929500102996,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4520263671875,0.7416006922721863,0.2084916979074478,0.1989260911941528,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.45147705078125,0.7139459848403931,0.1841363161802292,0.8356282114982605,284.45361328125,284.95001220703125,297.6365661621094,288.4891052246094,297.5094299316406,297.4257507324219,284.4585876464844,1.0,0.4508419930934906,0.5736693143844604,0.5736693143844604,1.0,1.0,-2.3198699951171875,0.9271374344825744,1.3927325010299685,0.3668388426303863,0.8394622206687927,0.8394622206687927,0.0,104.4614486694336,115.0,31958.041015625,0.0,1122.185791015625,1.0,280.9395751953125,283.169921875,291.4607849121094,293.4824523925781,293.1499938964844,293.1499938964844,281.25,37190.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165842890739441,1.0,0.0,0.0,3.414130687713623,3.4141526222229004,7.777742894177209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.7607421875,0.0,1294.5745849609375,1895.4371337890625,0.0,2623.954833984375,0.8537525534629822,1.0,0.0,3.0,1.0,0.0
12215880,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4543762207031,0.9990000128746032,0.6084932684898376,0.4645420610904693,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4526672363281,0.7859184145927429,0.249337837100029,0.2371806651353836,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4530334472656,0.8165271282196045,0.2791818380355835,0.1961929500102996,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4520263671875,0.7416006922721863,0.2084916979074478,0.1989260911941528,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.45147705078125,0.7139459848403931,0.1841363161802292,0.8356282114982605,284.45361328125,284.95001220703125,297.6365661621094,288.4891052246094,297.5094299316406,297.4257507324219,284.4585876464844,1.0,0.4508419930934906,0.5736693143844604,0.5736693143844604,1.0,1.0,-2.3198699951171875,0.9271374344825744,1.3927325010299685,0.3668388426303863,0.8394622206687927,0.8394622206687927,0.0,104.4614486694336,115.0,31958.041015625,0.0,1122.185791015625,1.0,280.9395751953125,283.169921875,291.4607849121094,293.4824523925781,293.1499938964844,293.1499938964844,281.25,37190.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165842890739441,1.0,0.0,0.0,3.414130687713623,3.4141526222229004,7.777742894177209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.7607421875,0.0,1294.5745849609375,1895.4371337890625,0.0,2623.954833984375,0.8537525534629822,1.0,0.0,3.0,1.0,0.0
12215940,297.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015991210937,0.9990000128746032,0.6164326667785645,0.4660378098487854,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998596191406,0.7899481058120728,0.2539721131324768,0.2415208518505096,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002258300781,0.8186938762664795,0.2825051844120025,0.1984828263521194,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991577148437,0.7446379065513611,0.2119581997394561,0.20217826962471,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.7163317799568176,0.1866908818483352,0.8469377160072327,284.7008056640625,284.95001220703125,297.6994323730469,288.50360107421875,297.55523681640625,297.4551696777344,284.7059020996094,1.0,0.4553308188915252,0.6021955609321594,0.6021955609321594,1.0,1.0,-2.3471250534057617,0.967541515827179,1.379583477973938,0.4006749987602234,0.8380348682403564,0.8380348682403564,0.0,105.82785034179688,118.0,31395.24609375,0.0,1157.7490234375,1.0,281.23944091796875,283.4498596191406,291.4755554199219,293.4617919921875,293.1499938964844,293.1499938964844,281.54998779296875,36762.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080872893333435,1.0,0.0,0.0,3.384228706359864,3.384250402450561,7.642099717486417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.03271484375,0.0,1262.3883056640625,1895.4371337890625,0.0,2545.59033203125,0.8468048572540283,1.0,0.0,3.0,1.0,0.0
12216000,297.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015991210937,0.9990000128746032,0.6164326667785645,0.4660378098487854,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998596191406,0.7899481058120728,0.2539721131324768,0.2415208518505096,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002258300781,0.8186938762664795,0.2825051844120025,0.1984828263521194,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991577148437,0.7446379065513611,0.2119581997394561,0.20217826962471,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.7163317799568176,0.1866908818483352,0.8469377160072327,284.7008056640625,284.95001220703125,297.6994323730469,288.50360107421875,297.55523681640625,297.4551696777344,284.7059020996094,1.0,0.4553308188915252,0.6021955609321594,0.6021955609321594,1.0,1.0,-2.3471250534057617,0.967541515827179,1.379583477973938,0.4006749987602234,0.8380348682403564,0.8380348682403564,0.0,105.82785034179688,118.0,31395.24609375,0.0,1157.7490234375,1.0,281.23944091796875,283.4498596191406,291.4755554199219,293.4617919921875,293.1499938964844,293.1499938964844,281.54998779296875,36762.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080872893333435,1.0,0.0,0.0,3.384228706359864,3.384250402450561,7.642099717486417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.03271484375,0.0,1262.3883056640625,1895.4371337890625,0.0,2545.59033203125,0.8468048572540283,1.0,0.0,3.0,1.0,0.0
12216060,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9990000128746032,0.6243653297424316,0.4684624969959259,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7935808897018433,0.2587974965572357,0.2460448443889618,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8204885125160217,0.2860248684883117,0.2009121626615524,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7473465800285339,0.2155691534280777,0.2055732011795044,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7184158563613892,0.1894238889217376,0.8590922951698303,284.95001220703125,284.95001220703125,297.7616882324219,288.5177307128906,297.5942077636719,297.4776916503906,284.9548645019531,1.0,0.4604346454143524,0.5998991131782532,0.5998991131782532,1.0,1.0,-2.377072811126709,0.980025053024292,1.3970476388931274,0.4059776365756988,0.8399465680122375,0.8399465680122375,0.0,107.5570831298828,121.0,30986.3359375,0.0,1198.6856689453125,1.0,281.5387268066406,283.7286071777344,291.4926147460937,293.451416015625,293.1499938964844,293.1499938964844,281.8500061035156,36308.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000364303588867,1.0,0.0,0.0,3.3714587688446045,3.371480226516724,7.584536092508642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.2275390625,0.0,1246.927001953125,1895.4371337890625,0.0,2471.7578125,0.8436100482940674,1.0,0.0,3.0,1.0,0.0
12216120,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9990000128746032,0.6243653297424316,0.4684624969959259,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7935808897018433,0.2587974965572357,0.2460448443889618,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8204885125160217,0.2860248684883117,0.2009121626615524,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7473465800285339,0.2155691534280777,0.2055732011795044,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7184158563613892,0.1894238889217376,0.8590922951698303,284.95001220703125,284.95001220703125,297.7616882324219,288.5177307128906,297.5942077636719,297.4776916503906,284.9548645019531,1.0,0.4604346454143524,0.5998991131782532,0.5998991131782532,1.0,1.0,-2.377072811126709,0.980025053024292,1.3970476388931274,0.4059776365756988,0.8399465680122375,0.8399465680122375,0.0,107.5570831298828,121.0,30986.3359375,0.0,1198.6856689453125,1.0,281.5387268066406,283.7286071777344,291.4926147460937,293.451416015625,293.1499938964844,293.1499938964844,281.8500061035156,36308.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000364303588867,1.0,0.0,0.0,3.3714587688446045,3.371480226516724,7.584536092508642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.2275390625,0.0,1246.927001953125,1895.4371337890625,0.0,2471.7578125,0.8436100482940674,1.0,0.0,3.0,1.0,0.0
12216180,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972045898437,0.9990000128746032,0.6324197053909302,0.4715416431427002,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957092285156,0.7969751358032227,0.2638126909732818,0.2507607638835907,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.8220747709274292,0.2897360324859619,0.2034861594438552,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.195068359375,0.7498599886894226,0.2193207293748855,0.2091135084629058,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19451904296875,0.7203196883201599,0.1923045963048935,0.8719947338104248,285.196533203125,284.95001220703125,297.8232116699219,288.5315246582031,297.6317443847656,297.4985656738281,285.2011108398437,1.0,0.4660176038742065,0.5976027250289917,0.5976027250289917,1.0,1.0,-2.4092857837677,0.992587149143219,1.4166985750198364,0.410813570022583,0.8451403379440308,0.8451403379440308,0.0,109.56926727294922,124.0,30656.4296875,0.0,1244.35986328125,1.0,281.8391418457031,284.00347900390625,291.5129699707031,293.45001220703125,293.1499938964844,293.1499938964844,282.1499938964844,35855.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933915853500366,1.0,0.0,0.0,3.3758676052093506,3.3758890628814697,7.604385814374837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.822265625,0.0,1248.0308837890625,1895.4371337890625,0.0,2411.166259765625,0.844215452671051,1.0,0.0,3.0,1.0,0.0
12216240,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972045898437,0.9990000128746032,0.6324197053909302,0.4715416431427002,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957092285156,0.7969751358032227,0.2638126909732818,0.2507607638835907,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.8220747709274292,0.2897360324859619,0.2034861594438552,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.195068359375,0.7498599886894226,0.2193207293748855,0.2091135084629058,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19451904296875,0.7203196883201599,0.1923045963048935,0.8719947338104248,285.196533203125,284.95001220703125,297.8232116699219,288.5315246582031,297.6317443847656,297.4985656738281,285.2011108398437,1.0,0.4660176038742065,0.5976027250289917,0.5976027250289917,1.0,1.0,-2.4092857837677,0.992587149143219,1.4166985750198364,0.410813570022583,0.8451403379440308,0.8451403379440308,0.0,109.56926727294922,124.0,30656.4296875,0.0,1244.35986328125,1.0,281.8391418457031,284.00347900390625,291.5129699707031,293.45001220703125,293.1499938964844,293.1499938964844,282.1499938964844,35855.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933915853500366,1.0,0.0,0.0,3.3758676052093506,3.3758890628814697,7.604385814374837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.822265625,0.0,1248.0308837890625,1895.4371337890625,0.0,2411.166259765625,0.844215452671051,1.0,0.0,3.0,1.0,0.0
12216300,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601989746094,0.9990000128746032,0.6364637017250061,0.4733400046825409,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35565185546875,0.7985374927520752,0.2663678526878357,0.2531579434871673,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564758300781,0.8227447271347046,0.2916336357593536,0.2047963589429855,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35369873046875,0.7510029077529907,0.2212284207344055,0.210910364985466,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3520202636719,0.7211625576019287,0.1937753856182098,0.8785815238952637,285.35809326171875,284.95001220703125,297.85369873046875,288.5382995605469,297.6498718261719,297.5080871582031,285.371826171875,1.0,0.4689500033855438,0.5964545011520386,0.5964545011520386,1.0,1.0,-2.425973892211914,0.9991063475608826,1.4268676042556765,0.4133310914039612,0.8494086861610413,0.8494086861610413,0.0,110.67781066894533,124.0,30188.9453125,0.0,1268.7186279296875,1.0,282.0906066894531,284.1988830566406,291.4956359863281,293.3587341308594,293.1499938964844,293.1499938964844,282.1499938964844,35622.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880104184150696,1.0,0.0,0.0,3.384045124053955,3.384066581726074,7.641270940439426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.54248046875,0.0,1254.29931640625,1895.4371337890625,0.0,2362.350341796875,0.8458768129348755,1.0,0.0,3.0,1.0,0.0
12216360,297.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365539550781,0.9990000128746032,0.6406071186065674,0.4751246273517608,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353332519531,0.800179123878479,0.268991470336914,0.2556387186050415,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.435546875,0.8235030174255371,0.2936066389083862,0.206177219748497,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347839355469,0.7522181868553162,0.2231890857219696,0.2127721756696701,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.434326171875,0.7220709323883057,0.1952957063913345,0.885444700717926,285.4360046386719,284.95001220703125,297.88397216796875,288.54498291015625,297.6681213378906,297.5179443359375,285.4399108886719,1.0,0.4719692766666412,0.5957180857658386,0.5957180857658386,1.0,1.0,-2.4432411193847656,1.006242275238037,1.436998963356018,0.416319876909256,0.8534780144691467,0.8534780144691467,0.0,111.81004333496094,127.0,30344.078125,0.0,1294.170166015625,1.0,282.1394958496094,284.269287109375,291.53131103515625,293.45050048828125,293.1499938964844,293.1499938964844,282.45001220703125,35418.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878183722496033,1.0,0.0,0.0,3.39680290222168,3.396824359893799,7.698993726990011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.79443359375,0.0,1265.2470703125,1895.4371337890625,0.0,2360.61279296875,0.848491907119751,1.0,0.0,3.0,1.0,0.0
12216420,297.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.68133544921875,0.9990000128746032,0.6490152478218079,0.4790132045745849,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800231933594,0.8033039569854736,0.2743471562862396,0.2606799602508545,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68023681640625,0.8248862028121948,0.2976560592651367,0.2089888006448745,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.679443359375,0.7545177340507507,0.2271844148635864,0.2165485322475433,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.678955078125,0.7237574458122253,0.1983993351459503,0.8993966579437256,285.68072509765625,284.95001220703125,297.9439392089844,288.5581359863281,297.7037658691406,297.5365295410156,285.6844177246094,1.0,0.4782061576843261,0.594245195388794,0.594245195388794,1.0,1.0,-2.4786508083343506,1.0209319591522217,1.457718849182129,0.4225040972232818,0.8651074767112732,0.8651074767112732,0.0,114.21817779541016,130.0,30122.09765625,0.0,1347.7198486328125,1.0,282.4394226074219,284.5318908691406,291.5492248535156,293.4538269042969,293.1499938964844,293.1499938964844,282.75,35003.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830493450164795,1.0,0.0,0.0,3.433228015899658,3.4332499504089355,7.864998110562738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.1083984375,0.0,1298.095458984375,1895.4371337890625,0.0,2317.56103515625,0.8562437891960144,1.0,0.0,3.0,1.0,0.0
12216480,297.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.68133544921875,0.9990000128746032,0.6490152478218079,0.4790132045745849,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800231933594,0.8033039569854736,0.2743471562862396,0.2606799602508545,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68023681640625,0.8248862028121948,0.2976560592651367,0.2089888006448745,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.679443359375,0.7545177340507507,0.2271844148635864,0.2165485322475433,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.678955078125,0.7237574458122253,0.1983993351459503,0.8993966579437256,285.68072509765625,284.95001220703125,297.9439392089844,288.5581359863281,297.7037658691406,297.5365295410156,285.6844177246094,1.0,0.4782061576843261,0.594245195388794,0.594245195388794,1.0,1.0,-2.4786508083343506,1.0209319591522217,1.457718849182129,0.4225040972232818,0.8651074767112732,0.8651074767112732,0.0,114.21817779541016,130.0,30122.09765625,0.0,1347.7198486328125,1.0,282.4394226074219,284.5318908691406,291.5492248535156,293.4538269042969,293.1499938964844,293.1499938964844,282.75,35003.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830493450164795,1.0,0.0,0.0,3.433228015899658,3.4332499504089355,7.864998110562738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.1083984375,0.0,1298.095458984375,1895.4371337890625,0.0,2317.56103515625,0.8562437891960144,1.0,0.0,3.0,1.0,0.0
12216540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.875732421875,0.9990000128746032,0.6538884043693542,0.4812873601913452,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719177246094,0.8050267696380615,0.2774385809898376,0.263562947511673,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725280761719,0.8256486654281616,0.3000191152095794,0.2106060087680816,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.87017822265625,0.7557875514030457,0.2294899970293045,0.218705728650093,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86865234375,0.7246825098991394,0.2001977860927581,0.9073918461799622,285.8739624023437,284.95001220703125,297.97711181640625,288.5653381347656,297.7235717773437,297.54693603515625,285.88592529296875,1.0,0.4817968904972076,0.5934212803840637,0.5934212803840637,1.0,1.0,-2.4989898204803467,1.0293729305267334,1.4696170091629028,0.4260558784008026,0.8737961053848267,0.8737961053848267,0.0,115.62615203857422,130.0,29834.248046875,0.0,1379.197021484375,1.0,282.7032470703125,284.74468994140625,291.53271484375,293.3764038085937,293.1499938964844,293.1499938964844,282.75,34758.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782268524169922,1.0,0.0,0.0,3.4600350856781006,3.460057020187378,7.988298875716282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.53173828125,0.0,1323.1104736328125,1895.4371337890625,0.0,2274.23486328125,0.8620523810386658,1.0,0.0,3.0,1.0,0.0
12216600,297.6618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93603515625,0.9990000128746032,0.6578369736671448,0.4829429090023041,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350280761719,0.8065395355224609,0.2799380123615265,0.265930712223053,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9351806640625,0.8264110684394836,0.3019419312477112,0.2119591832160949,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345397949219,0.7569347023963928,0.2313569486141204,0.220481738448143,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93414306640625,0.7255458235740662,0.2016642391681671,0.9140191078186036,285.9355773925781,284.95001220703125,298.0030517578125,288.5709533691406,297.7393798828125,297.5556335449219,285.9389038085937,1.0,0.4846818447113037,0.5927723050117493,0.5927723050117493,1.0,1.0,-2.51554799079895,1.0362565517425537,1.4792914390563965,0.4289564788341522,0.8802619576454163,0.8802619576454163,0.0,116.72340393066406,133.0,30022.640625,0.0,1404.946533203125,1.0,282.7401733398437,284.7953186035156,291.5685119628906,293.4658508300781,293.1499938964844,293.1499938964844,283.04998779296875,34611.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779552161693573,1.0,0.0,0.0,3.484393835067749,3.484416246414185,8.101171147245623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.4140625,0.0,1346.695068359375,1895.4371337890625,0.0,2286.120361328125,0.8673224449157715,1.0,0.0,3.0,1.0,0.0
12216660,297.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295166015625,0.9990000128746032,0.6629376411437988,0.4851886034011841,297.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259765625,0.8083276152610779,0.2831541299819946,0.2689340710639953,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12652587890625,0.827269434928894,0.3044145703315735,0.2136577516794204,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12432861328125,0.7582988739013672,0.2337566167116165,0.2227301001548767,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.7265587449073792,0.2035520374774933,0.9224215149879456,286.1278686523437,284.95001220703125,298.03570556640625,288.5780029296875,297.75909423828125,297.5663146972656,286.1390991210937,1.0,0.4883923530578613,0.5917914509773254,0.5917914509773254,1.0,1.0,-2.536695003509521,1.0448899269104004,1.491805076599121,0.4325039684772491,0.8908378481864929,0.8908378481864929,0.0,118.17133331298828,133.0,29733.279296875,0.0,1438.4691162109375,1.0,283.0046691894531,285.0060119628906,291.55133056640625,293.3893127441406,293.1499938964844,293.1499938964844,283.04998779296875,34396.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753832340240479,1.0,0.0,0.0,3.518540382385254,3.518562793731689,8.260728918685345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.05859375,0.0,1380.2081298828125,1895.4371337890625,0.0,2248.789794921875,0.8748113512992859,1.0,0.0,3.0,1.0,0.0
12216720,297.6888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864929199219,0.9990000128746032,0.6670509576797485,0.4868178069591522,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855773925781,0.8098678588867188,0.2857444882392883,0.2713914811611175,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.8280994892120361,0.3064153492450714,0.2150685489177703,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1851501464844,0.7595164179801941,0.235691487789154,0.2245735675096511,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.7274870276451111,0.2050835341215133,0.929354190826416,286.1860656738281,284.95001220703125,298.06121826171875,288.58349609375,297.7747497558594,297.5751037597656,286.1890869140625,1.0,0.4913648664951324,0.591018795967102,0.591018795967102,1.0,1.0,-2.553847312927246,1.0518951416015625,1.5019521713256836,0.435381531715393,0.8987389802932739,0.8987389802932739,0.0,119.29757690429688,136.0,29928.9453125,0.0,1465.8123779296875,1.0,283.0407409667969,285.0531311035156,291.5866394042969,293.4789123535156,293.1499938964844,293.1499938964844,283.1499938964844,34276.06640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771890163421631,1.0,0.0,0.0,3.5481081008911133,3.548130989074707,8.400149340559437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.6103515625,0.0,1410.197265625,1895.4371337890625,0.0,2264.93896484375,0.8792870044708252,1.0,0.0,3.0,1.0,0.0
12216780,297.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2913818359375,0.9990000128746032,0.6755963563919067,0.4912427365779876,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2909545898437,0.8126980662345886,0.2913403809070587,0.2768019437789917,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.291015625,0.8293498754501343,0.3105604350566864,0.2180802077054977,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2907409667969,0.7617066502571106,0.2398247271776199,0.2286043018102646,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29058837890625,0.7290721535682678,0.2083165496587753,0.9444445967674256,286.29119873046875,284.95001220703125,298.1184387207031,288.59576416015625,297.8058166503906,297.58795166015625,286.2927551269531,1.0,0.4981725513935089,0.5892652273178101,0.5892652273178101,1.0,1.0,-2.592266321182251,1.0675138235092163,1.524752497673035,0.4417847096920013,0.9174753427505492,0.9174753427505492,0.0,122.07012939453124,139.0,30203.341796875,0.0,1529.3388671875,1.0,283.14678955078125,285.1516418457031,291.6375732421875,293.57379150390625,293.1499938964844,293.1499938964844,283.04998779296875,33769.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852751612663269,1.0,0.0,0.0,3.598292112350464,3.5983152389526367,8.639451039016421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.1328125,0.0,1459.9486083984375,1895.4371337890625,0.0,2337.629638671875,0.893781840801239,1.0,0.0,3.0,1.0,0.0
12216840,297.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2913818359375,0.9990000128746032,0.6755963563919067,0.4912427365779876,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2909545898437,0.8126980662345886,0.2913403809070587,0.2768019437789917,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.291015625,0.8293498754501343,0.3105604350566864,0.2180802077054977,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2907409667969,0.7617066502571106,0.2398247271776199,0.2286043018102646,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29058837890625,0.7290721535682678,0.2083165496587753,0.9444445967674256,286.29119873046875,284.95001220703125,298.1184387207031,288.59576416015625,297.8058166503906,297.58795166015625,286.2927551269531,1.0,0.4981725513935089,0.5892652273178101,0.5892652273178101,1.0,1.0,-2.592266321182251,1.0675138235092163,1.524752497673035,0.4417847096920013,0.9174753427505492,0.9174753427505492,0.0,122.07012939453124,139.0,30203.341796875,0.0,1529.3388671875,1.0,283.14678955078125,285.1516418457031,291.6375732421875,293.57379150390625,293.1499938964844,293.1499938964844,283.04998779296875,33769.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852751612663269,1.0,0.0,0.0,3.598292112350464,3.5983152389526367,8.639451039016421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.1328125,0.0,1459.9486083984375,1895.4371337890625,0.0,2337.629638671875,0.893781840801239,1.0,0.0,3.0,1.0,0.0
12216900,297.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2427062988281,0.9990000128746032,0.6791485548019409,0.4940176606178283,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2437744140625,0.8136087656021118,0.2938698530197143,0.279334008693695,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24365234375,0.8294717669487,0.3122907280921936,0.2194159030914306,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24432373046875,0.7623264193534851,0.24164979159832,0.2304620295763015,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2447814941406,0.7294216752052307,0.2096960544586181,0.9512579441070556,286.24322509765625,284.95001220703125,298.14666748046875,288.601806640625,297.8179626464844,297.5890197753906,286.2398376464844,1.0,0.5015608668327332,0.5883885025978088,0.5883885025978088,1.0,1.0,-2.610672235488892,1.0749330520629885,1.535739183425903,0.4448039531707763,0.9256487488746644,0.9256487488746644,0.0,123.6032485961914,139.0,30643.2109375,0.0,1561.2777099609375,1.0,283.0664367675781,285.0848999023437,291.68023681640625,293.68316650390625,293.1499938964844,293.1499938964844,283.04998779296875,33968.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950806021690369,1.0,0.0,0.0,3.64169716835022,3.641720533370972,8.849137316246924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.13134765625,0.0,1508.78173828125,1895.4371337890625,0.0,2426.536376953125,0.901963233947754,1.0,0.0,3.0,1.0,0.0
12216960,297.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249450683594,0.9990000128746032,0.68211829662323,0.4974201917648315,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.22509765625,0.813959538936615,0.2961718738079071,0.2816353738307953,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2250671386719,0.8290207982063293,0.3137470483779907,0.2205406576395034,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22515869140625,0.7623960375785828,0.2432663142681121,0.2321133613586425,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2252502441406,0.729253351688385,0.2108583897352218,0.9570924639701844,286.2250061035156,284.95001220703125,298.1746520996094,288.6077575683594,297.82745361328125,297.58575439453125,286.2247009277344,1.0,0.5048859715461731,0.5873824954032898,0.5873824954032898,1.0,1.0,-2.627877712249756,1.0816630125045776,1.546214580535889,0.4474260210990906,0.933950901031494,0.933950901031494,0.0,125.28377532958984,142.0,30878.65625,0.0,1592.6041259765625,1.0,283.05242919921875,285.06109619140625,291.68603515625,293.6996154785156,293.1499938964844,293.1499938964844,282.75,34057.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030915260314941,1.0,0.0,0.0,3.677067756652832,3.677091836929321,9.021870255310204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.97509765625,0.0,1548.849609375,1895.4371337890625,0.0,2499.723876953125,0.909984290599823,1.0,0.0,3.0,1.0,0.0
12217020,297.666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.9990000128746032,0.6856707334518433,0.5060188174247742,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005187988281,0.8130457401275635,0.2998718917369842,0.2855056524276733,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004577636719,0.8264811038970947,0.3155988156795501,0.2221475541591644,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008239746094,0.7609274387359619,0.2456809133291244,0.234751284122467,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.7273647785186768,0.2123356759548187,0.9654834866523744,286.00018310546875,284.95001220703125,298.2297668457031,288.6195373535156,297.8368530273437,297.5636901855469,285.9984130859375,1.0,0.5112321376800537,0.5853704810142517,0.5853704810142517,1.0,1.0,-2.658056259155273,1.0931336879730225,1.5649226903915403,0.4517209231853485,0.9461217522621156,0.9461217522621156,0.0,129.0478057861328,145.0,31883.6640625,0.0,1652.1353759765625,1.0,282.7578125,284.79986572265625,291.7182006835937,293.8303527832031,293.1499938964844,293.1499938964844,282.45001220703125,34366.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271567821502686,1.0,0.0,0.0,3.738694429397583,3.738718986511232,9.326812460130895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.83837890625,0.0,1621.5804443359375,1895.4371337890625,0.0,2721.994140625,0.9240346550941468,1.0,0.0,3.0,1.0,0.0
12217080,297.666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.9990000128746032,0.6856707334518433,0.5060188174247742,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005187988281,0.8130457401275635,0.2998718917369842,0.2855056524276733,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004577636719,0.8264811038970947,0.3155988156795501,0.2221475541591644,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008239746094,0.7609274387359619,0.2456809133291244,0.234751284122467,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.7273647785186768,0.2123356759548187,0.9654834866523744,286.00018310546875,284.95001220703125,298.2297668457031,288.6195373535156,297.8368530273437,297.5636901855469,285.9984130859375,1.0,0.5112321376800537,0.5853704810142517,0.5853704810142517,1.0,1.0,-2.658056259155273,1.0931336879730225,1.5649226903915403,0.4517209231853485,0.9461217522621156,0.9461217522621156,0.0,129.0478057861328,145.0,31883.6640625,0.0,1652.1353759765625,1.0,282.7578125,284.79986572265625,291.7182006835937,293.8303527832031,293.1499938964844,293.1499938964844,282.45001220703125,34366.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271567821502686,1.0,0.0,0.0,3.738694429397583,3.738718986511232,9.326812460130895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.83837890625,0.0,1621.5804443359375,1895.4371337890625,0.0,2721.994140625,0.9240346550941468,1.0,0.0,3.0,1.0,0.0
12217140,297.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76446533203125,0.9990000128746032,0.6866726279258728,0.5165157318115234,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650451660156,0.8103231191635132,0.302654892206192,0.2884398102760315,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7649841308594,0.8221650123596191,0.3164366781711578,0.2229723930358886,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7653503417969,0.757680356502533,0.247233584523201,0.2365206331014633,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.765625,0.7236595749855042,0.2128583937883377,0.9693898558616638,285.7647399902344,284.95001220703125,298.28375244140625,288.6310729980469,297.83697509765625,297.5268859863281,285.7630615234375,1.0,0.5170031189918518,0.5833584666252136,0.5833584666252136,1.0,1.0,-2.6820173263549805,1.101730465888977,1.580286979675293,0.4546221792697906,0.9550403356552124,0.9550403356552124,0.0,133.19749450683594,148.0,32815.33203125,0.0,1705.581298828125,1.0,282.45751953125,284.53143310546875,291.7075500488281,293.88494873046875,293.1499938964844,293.1499938964844,282.1499938964844,34693.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458733558654785,1.0,0.0,0.0,3.788013696670532,3.788038969039917,9.57450652094849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.77978515625,0.0,1682.056884765625,1895.4371337890625,0.0,2896.63623046875,0.9353471398353576,1.0,0.0,3.0,1.0,0.0
12217200,297.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76446533203125,0.9990000128746032,0.6866726279258728,0.5165157318115234,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650451660156,0.8103231191635132,0.302654892206192,0.2884398102760315,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7649841308594,0.8221650123596191,0.3164366781711578,0.2229723930358886,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7653503417969,0.757680356502533,0.247233584523201,0.2365206331014633,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.765625,0.7236595749855042,0.2128583937883377,0.9693898558616638,285.7647399902344,284.95001220703125,298.28375244140625,288.6310729980469,297.83697509765625,297.5268859863281,285.7630615234375,1.0,0.5170031189918518,0.5833584666252136,0.5833584666252136,1.0,1.0,-2.6820173263549805,1.101730465888977,1.580286979675293,0.4546221792697906,0.9550403356552124,0.9550403356552124,0.0,133.19749450683594,148.0,32815.33203125,0.0,1705.581298828125,1.0,282.45751953125,284.53143310546875,291.7075500488281,293.88494873046875,293.1499938964844,293.1499938964844,282.1499938964844,34693.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458733558654785,1.0,0.0,0.0,3.788013696670532,3.788038969039917,9.57450652094849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.77978515625,0.0,1682.056884765625,1895.4371337890625,0.0,2896.63623046875,0.9353471398353576,1.0,0.0,3.0,1.0,0.0
12217260,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56103515625,0.9990000128746032,0.6860843896865845,0.5275605320930481,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615234375,0.8068493008613586,0.3049552738666534,0.2908292710781097,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614929199219,0.8171929121017456,0.3167929649353027,0.2233819663524627,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617980957031,0.7537586688995361,0.2483034431934356,0.2377555817365646,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56201171875,0.7190852761268616,0.2128001302480697,0.970308482646942,285.561279296875,284.95001220703125,298.3365478515625,288.64239501953125,297.8330383300781,297.4841613769531,285.559814453125,1.0,0.5221757888793945,0.5814207792282104,0.5814207792282104,1.0,1.0,-2.70124888420105,1.1082195043563845,1.5930293798446655,0.4565264582633972,0.9615031480789183,0.9615031480789183,0.0,137.39846801757812,151.0,33922.48828125,0.0,1753.1165771484375,1.0,282.1571960449219,284.2792358398437,291.6998596191406,293.93963623046875,293.1499938964844,293.1499938964844,281.8500061035156,34987.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602371215820312,1.0,0.0,0.0,3.826237916946411,3.826263427734375,9.768710924618065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.357421875,0.0,1730.2850341796875,1895.4371337890625,0.0,3031.22900390625,0.9441479444503784,1.0,0.0,3.0,1.0,0.0
12217320,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56103515625,0.9990000128746032,0.6860843896865845,0.5275605320930481,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615234375,0.8068493008613586,0.3049552738666534,0.2908292710781097,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614929199219,0.8171929121017456,0.3167929649353027,0.2233819663524627,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617980957031,0.7537586688995361,0.2483034431934356,0.2377555817365646,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56201171875,0.7190852761268616,0.2128001302480697,0.970308482646942,285.561279296875,284.95001220703125,298.3365478515625,288.64239501953125,297.8330383300781,297.4841613769531,285.559814453125,1.0,0.5221757888793945,0.5814207792282104,0.5814207792282104,1.0,1.0,-2.70124888420105,1.1082195043563845,1.5930293798446655,0.4565264582633972,0.9615031480789183,0.9615031480789183,0.0,137.39846801757812,151.0,33922.48828125,0.0,1753.1165771484375,1.0,282.1571960449219,284.2792358398437,291.6998596191406,293.93963623046875,293.1499938964844,293.1499938964844,281.8500061035156,34987.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602371215820312,1.0,0.0,0.0,3.826237916946411,3.826263427734375,9.768710924618065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.357421875,0.0,1730.2850341796875,1895.4371337890625,0.0,3031.22900390625,0.9441479444503784,1.0,0.0,3.0,1.0,0.0
12217380,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575439453125,0.9990000128746032,0.6843010187149048,0.5384343862533569,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580322265625,0.8032054305076599,0.3069528341293335,0.2929120063781738,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8120989203453064,0.3168591260910034,0.2235755175352096,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.7497577667236328,0.2490647435188293,0.2386765480041504,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3585205078125,0.7141567468643188,0.2123722434043884,0.9694160223007202,285.3577880859375,284.95001220703125,298.3881225585937,288.65350341796875,297.82745361328125,297.4397888183594,285.3563842773437,1.0,0.5268173217773438,0.5794830918312073,0.5794830918312073,1.0,1.0,-2.717092037200928,1.113135576248169,1.6039563417434692,0.4576596617698669,0.9652482867240906,0.9652482867240906,0.0,141.48329162597656,154.0,34982.54296875,0.0,1795.6348876953125,1.0,281.8569641113281,284.0291442871094,291.7025756835937,294.0045471191406,293.1499938964844,293.1499938964844,281.54998779296875,35262.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873025119304657,1.0,0.0,0.0,3.854247570037842,3.8542733192443848,9.912255336530509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.26123046875,0.0,1766.67138671875,1895.4371337890625,0.0,3151.185791015625,0.9506343603134156,1.0,0.0,3.0,1.0,0.0
12217440,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575439453125,0.9990000128746032,0.6843010187149048,0.5384343862533569,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580322265625,0.8032054305076599,0.3069528341293335,0.2929120063781738,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8120989203453064,0.3168591260910034,0.2235755175352096,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.7497577667236328,0.2490647435188293,0.2386765480041504,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3585205078125,0.7141567468643188,0.2123722434043884,0.9694160223007202,285.3577880859375,284.95001220703125,298.3881225585937,288.65350341796875,297.82745361328125,297.4397888183594,285.3563842773437,1.0,0.5268173217773438,0.5794830918312073,0.5794830918312073,1.0,1.0,-2.717092037200928,1.113135576248169,1.6039563417434692,0.4576596617698669,0.9652482867240906,0.9652482867240906,0.0,141.48329162597656,154.0,34982.54296875,0.0,1795.6348876953125,1.0,281.8569641113281,284.0291442871094,291.7025756835937,294.0045471191406,293.1499938964844,293.1499938964844,281.54998779296875,35262.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873025119304657,1.0,0.0,0.0,3.854247570037842,3.8542733192443848,9.912255336530509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.26123046875,0.0,1766.67138671875,1895.4371337890625,0.0,3151.185791015625,0.9506343603134156,1.0,0.0,3.0,1.0,0.0
12217500,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034912109375,0.9990000128746032,0.6830174922943115,0.5436856150627136,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20660400390625,0.8014538288116455,0.3078688681125641,0.2938893139362335,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063903808594,0.8095898628234863,0.3168128132820129,0.2236313819885254,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081604003906,0.74782794713974,0.2493607848882675,0.2390663176774978,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.7116408348083496,0.212060734629631,0.9685471057891846,285.2050476074219,284.95001220703125,298.4134521484375,288.6590270996094,297.8245544433594,297.4178466796875,285.1955871582031,1.0,0.5289652943611145,0.5785142779350281,0.5785142779350281,1.0,1.0,-2.7240707874298096,1.1151525974273682,1.608918309211731,0.4580059945583343,0.9654730558395386,0.9654730558395386,0.0,143.4545440673828,154.0,35874.2109375,0.0,1815.307861328125,1.0,281.5963439941406,283.8321838378906,291.7334289550781,294.1392517089844,293.1499938964844,293.1499938964844,281.54998779296875,35404.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817416429519653,1.0,0.0,0.0,3.864743709564209,3.864769697189331,9.966316838472269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.8046875,0.0,1780.743896484375,1895.4371337890625,0.0,3232.900390625,0.9530622959136964,1.0,0.0,3.0,1.0,0.0
12217560,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556701660156,0.9990000128746032,0.6814261078834534,0.54900062084198,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560974121094,0.7995890974998474,0.3087072968482971,0.2947525680065155,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15606689453125,0.8069202303886414,0.3166840374469757,0.223593458533287,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15631103515625,0.7458056211471558,0.249581754207611,0.2393530309200287,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565246582031,0.7089356184005737,0.2116695195436477,0.9671943187713624,285.1558837890625,284.95001220703125,298.4384155273437,288.6644897460937,297.8209228515625,297.3948974609375,285.1546630859375,1.0,0.5309971570968628,0.5776422619819641,0.5776422619819641,1.0,1.0,-2.730171203613281,1.11686909198761,1.6133021116256714,0.4582652747631073,0.9663076996803284,0.9663076996803284,0.0,145.4276123046875,157.0,36039.2890625,0.0,1833.743896484375,1.0,281.5563049316406,283.782958984375,291.710205078125,294.0747375488281,293.1499938964844,293.1499938964844,281.25,35520.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885104775428772,1.0,0.0,0.0,3.872685432434082,3.872711658477783,1.0007319133364945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.05419921875,0.0,1791.5068359375,1895.4371337890625,0.0,3264.399658203125,0.9549521803855896,1.0,0.0,3.0,1.0,0.0
