time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217620,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.9990000128746032,0.6775266528129578,0.5591745972633362,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.7960925102233887,0.3102836608886719,0.296404480934143,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.8017252683639526,0.3163277208805084,0.2234703749418258,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.741977870464325,0.2499167174100875,0.2398384809494018,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.7035778164863586,0.2108043730258941,0.9640843868255616,284.9632568359375,284.95001220703125,298.48736572265625,288.67529296875,297.8101501464844,297.34393310546875,284.9620666503906,1.0,0.5347898602485657,0.5758983492851257,0.5758983492851257,1.0,1.0,-2.741085290908813,1.119713306427002,1.621371865272522,0.4584903419017792,0.9648699164390564,0.9648699164390564,0.0,149.22048950195312,145.0,37187.98046875,0.0,1868.147216796875,1.0,281.2566833496094,283.5484619140625,291.72100830078125,294.15411376953125,293.1499938964844,293.1499938964844,280.95001220703125,35759.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972064256668091,1.0,0.0,0.0,3.882230043411255,3.882256269454956,1.005670696940797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.5380859375,0.0,1805.2974853515625,1895.4371337890625,0.0,3377.5302734375,0.9572521448135376,1.0,0.0,3.0,1.0,0.0
12217680,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.9990000128746032,0.6775266528129578,0.5591745972633362,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.7960925102233887,0.3102836608886719,0.296404480934143,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.8017252683639526,0.3163277208805084,0.2234703749418258,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.741977870464325,0.2499167174100875,0.2398384809494018,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.7035778164863586,0.2108043730258941,0.9640843868255616,284.9632568359375,284.95001220703125,298.48736572265625,288.67529296875,297.8101501464844,297.34393310546875,284.9620666503906,1.0,0.5347898602485657,0.5758983492851257,0.5758983492851257,1.0,1.0,-2.741085290908813,1.119713306427002,1.621371865272522,0.4584903419017792,0.9648699164390564,0.9648699164390564,0.0,149.22048950195312,145.0,37187.98046875,0.0,1868.147216796875,1.0,281.2566833496094,283.5484619140625,291.72100830078125,294.15411376953125,293.1499938964844,293.1499938964844,280.95001220703125,35759.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972064256668091,1.0,0.0,0.0,3.882230043411255,3.882256269454956,1.005670696940797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.5380859375,0.0,1805.2974853515625,1895.4371337890625,0.0,3377.5302734375,0.9572521448135376,1.0,0.0,3.0,1.0,0.0
12217740,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.9990000128746032,0.6738881468772888,0.5572543144226074,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.7982592582702637,0.3116733133792877,0.2977354526519775,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.8022192716598511,0.3157718777656555,0.2231037616729736,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.7429350018501282,0.2500628530979156,0.2399986982345581,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.7032821774482727,0.20979905128479,0.959630250930786,284.7637634277344,284.95001220703125,298.5349426269531,288.6859436035156,297.8049011230469,297.303955078125,284.7619323730469,1.0,0.532969057559967,0.5741543769836426,0.5741543769836426,1.0,1.0,-2.734797954559326,1.1147761344909668,1.620021939277649,0.4553488492965698,0.960740566253662,0.960740566253662,0.0,148.3402862548828,133.0,38169.5390625,0.0,1854.379638671875,1.0,280.9566345214844,283.30889892578125,291.7305603027344,294.2282409667969,293.1499938964844,293.1499938964844,280.6499938964844,35997.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909203290939331,1.0,0.0,0.0,3.8830349445343018,3.883061170578003,1.0060877002615598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.57470703125,0.0,1808.1966552734373,1895.4371337890625,0.0,3489.208251953125,0.9575784802436828,1.0,0.0,3.0,1.0,0.0
12217800,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.9990000128746032,0.6738881468772888,0.5572543144226074,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.7982592582702637,0.3116733133792877,0.2977354526519775,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.8022192716598511,0.3157718777656555,0.2231037616729736,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.7429350018501282,0.2500628530979156,0.2399986982345581,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.7032821774482727,0.20979905128479,0.959630250930786,284.7637634277344,284.95001220703125,298.5349426269531,288.6859436035156,297.8049011230469,297.303955078125,284.7619323730469,1.0,0.532969057559967,0.5741543769836426,0.5741543769836426,1.0,1.0,-2.734797954559326,1.1147761344909668,1.620021939277649,0.4553488492965698,0.960740566253662,0.960740566253662,0.0,148.3402862548828,133.0,38169.5390625,0.0,1854.379638671875,1.0,280.9566345214844,283.30889892578125,291.7305603027344,294.2282409667969,293.1499938964844,293.1499938964844,280.6499938964844,35997.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909203290939331,1.0,0.0,0.0,3.8830349445343018,3.883061170578003,1.0060877002615598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.57470703125,0.0,1808.1966552734373,1895.4371337890625,0.0,3489.208251953125,0.9575784802436828,1.0,0.0,3.0,1.0,0.0
12217860,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5549011230469,0.9990000128746032,0.6725358963012695,0.5462899208068848,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555419921875,0.8046837449073792,0.3128984570503235,0.2987869381904602,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555114746094,0.806945264339447,0.3150137662887573,0.2225098460912704,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558776855469,0.7475024461746216,0.2500503063201904,0.2398830205202102,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55621337890625,0.7067977786064148,0.2087082415819168,0.9541605114936828,284.55523681640625,284.95001220703125,298.5810546875,288.6965026855469,297.8081970214844,297.27978515625,284.5531311035156,1.0,0.5275145769119263,0.5726736187934875,0.5726736187934875,1.0,1.0,-2.7154653072357178,1.104313850402832,1.6111515760421753,0.4496289789676666,0.9537662267684937,0.9537662267684937,0.0,143.9629669189453,121.0,38986.1640625,0.0,1804.681640625,1.0,280.6564025878906,283.0642395019531,291.73486328125,294.2868347167969,293.1499938964844,293.1499938964844,280.3500061035156,36247.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198610782623292,1.0,0.0,0.0,3.874657392501831,3.874683618545532,1.0017512295235065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.2939453125,0.0,1799.736083984375,1895.4371337890625,0.0,3587.876220703125,0.9558420181274414,1.0,0.0,3.0,1.0,0.0
12217920,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5549011230469,0.9990000128746032,0.6725358963012695,0.5462899208068848,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555419921875,0.8046837449073792,0.3128984570503235,0.2987869381904602,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555114746094,0.806945264339447,0.3150137662887573,0.2225098460912704,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558776855469,0.7475024461746216,0.2500503063201904,0.2398830205202102,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55621337890625,0.7067977786064148,0.2087082415819168,0.9541605114936828,284.55523681640625,284.95001220703125,298.5810546875,288.6965026855469,297.8081970214844,297.27978515625,284.5531311035156,1.0,0.5275145769119263,0.5726736187934875,0.5726736187934875,1.0,1.0,-2.7154653072357178,1.104313850402832,1.6111515760421753,0.4496289789676666,0.9537662267684937,0.9537662267684937,0.0,143.9629669189453,121.0,38986.1640625,0.0,1804.681640625,1.0,280.6564025878906,283.0642395019531,291.73486328125,294.2868347167969,293.1499938964844,293.1499938964844,280.3500061035156,36247.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198610782623292,1.0,0.0,0.0,3.874657392501831,3.874683618545532,1.0017512295235065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.2939453125,0.0,1799.736083984375,1895.4371337890625,0.0,3587.876220703125,0.9558420181274414,1.0,0.0,3.0,1.0,0.0
12217980,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33984375,0.9990000128746032,0.6738859415054321,0.5291447043418884,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34051513671875,0.8139801025390625,0.3139710128307342,0.2996210157871246,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34051513671875,0.8144793510437012,0.3140572905540466,0.221722736954689,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3409118652344,0.7548714876174927,0.2498943358659744,0.2395572960376739,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.34130859375,0.7129951119422913,0.2075369358062744,0.9480114579200744,284.3402099609375,284.95001220703125,298.62567138671875,288.7069702148437,297.81719970703125,297.266845703125,284.3377380371094,1.0,0.5194734930992126,0.5711929202079773,0.5711929202079773,1.0,1.0,-2.687138795852661,1.0898445844650269,1.5972942113876345,0.4420164227485657,0.9438832402229308,0.9438832402229308,0.0,137.3442840576172,124.0,39647.109375,0.0,1732.07763671875,1.0,280.3564758300781,282.8170166015625,291.7367858886719,294.3327941894531,293.1499938964844,293.1499938964844,280.04998779296875,36520.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287224411964417,1.0,0.0,0.0,3.8562865257263184,3.85631275177002,9.922746357915455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.52099609375,0.0,1779.123291015625,1895.4371337890625,0.0,3669.425537109375,0.9518721103668212,1.0,0.0,3.0,1.0,0.0
12218040,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33984375,0.9990000128746032,0.6738859415054321,0.5291447043418884,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34051513671875,0.8139801025390625,0.3139710128307342,0.2996210157871246,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34051513671875,0.8144793510437012,0.3140572905540466,0.221722736954689,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3409118652344,0.7548714876174927,0.2498943358659744,0.2395572960376739,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.34130859375,0.7129951119422913,0.2075369358062744,0.9480114579200744,284.3402099609375,284.95001220703125,298.62567138671875,288.7069702148437,297.81719970703125,297.266845703125,284.3377380371094,1.0,0.5194734930992126,0.5711929202079773,0.5711929202079773,1.0,1.0,-2.687138795852661,1.0898445844650269,1.5972942113876345,0.4420164227485657,0.9438832402229308,0.9438832402229308,0.0,137.3442840576172,124.0,39647.109375,0.0,1732.07763671875,1.0,280.3564758300781,282.8170166015625,291.7367858886719,294.3327941894531,293.1499938964844,293.1499938964844,280.04998779296875,36520.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287224411964417,1.0,0.0,0.0,3.8562865257263184,3.85631275177002,9.922746357915455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.52099609375,0.0,1779.123291015625,1895.4371337890625,0.0,3669.425537109375,0.9518721103668212,1.0,0.0,3.0,1.0,0.0
12218100,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1830139160156,0.9990000128746032,0.6753625273704529,0.5232813358306885,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18603515625,0.8172533512115479,0.314479112625122,0.3000580072402954,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1860656738281,0.8169216513633728,0.3135396242141723,0.2213377058506012,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1878356933594,0.7574665546417236,0.2497905790805816,0.2394118905067443,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1896667480469,0.714884340763092,0.2069349884986877,0.9450643658638,284.1846618652344,284.95001220703125,298.6473999023437,288.712158203125,297.8236999511719,297.2641296386719,284.1742248535156,1.0,0.5168963074684143,0.5704525709152222,0.5704525709152222,1.0,1.0,-2.676424026489258,1.084185004234314,1.5922390222549438,0.4387311637401581,0.937274158000946,0.937274158000946,0.0,135.0704803466797,124.0,40437.7265625,0.0,1706.0341796875,1.0,280.0961608886719,282.6282958984375,291.76373291015625,294.4559020996094,293.1499938964844,293.1499938964844,280.04998779296875,36679.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349701404571532,1.0,0.0,0.0,3.843134880065918,3.843161106109619,9.855179996520746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.689453125,0.0,1764.1995849609375,1895.4371337890625,0.0,3726.612060546875,0.9489825963974,1.0,0.0,3.0,1.0,0.0
12218160,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1298828125,0.9990000128746032,0.6765466332435608,0.5196205973625183,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.13037109375,0.8193907141685486,0.3149368464946747,0.3004388511180877,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.13037109375,0.8182209730148315,0.3129598796367645,0.2208977490663528,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.13067626953125,0.7590155005455017,0.2496408522129058,0.2392245978116989,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1309814453125,0.7157576680183411,0.2062945216894149,0.9419783353805542,284.1301574707031,284.95001220703125,298.6687316894531,288.71734619140625,297.82958984375,297.2601623535156,284.12841796875,1.0,0.5149307250976562,0.570120096206665,0.570120096206665,1.0,1.0,-2.668015241622925,1.0800011157989502,1.5880141258239746,0.4364976286888122,0.9312117695808412,0.9312117695808412,0.0,133.5959014892578,127.0,40379.0546875,0.0,1687.1322021484375,1.0,280.0567321777344,282.5810852050781,291.740966796875,294.37890625,293.1499938964844,293.1499938964844,279.75,36821.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361653923988342,1.0,0.0,0.0,3.826804876327514,3.8268308639526367,9.771605391506457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.05810546875,0.0,1745.3541259765625,1895.4371337890625,0.0,3737.5205078125,0.9454305171966552,1.0,0.0,3.0,1.0,0.0
12218220,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9328918457031,0.9990000128746032,0.6776767373085022,0.5161816477775574,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9332580566406,0.821782112121582,0.3158099949359894,0.3012413680553436,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9332580566406,0.8189353346824646,0.3117498457431793,0.2200449109077453,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9334716796875,0.7603126764297485,0.2492947429418563,0.2388791739940643,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9337158203125,0.715826153755188,0.2049926519393921,0.9360202550888062,283.93310546875,284.95001220703125,298.710205078125,288.7276916503906,297.8382568359375,297.2477722167969,283.9319152832031,1.0,0.5125353932380676,0.5694552659988403,0.5694552659988403,1.0,1.0,-2.656239748001098,1.0739498138427734,1.5822899341583252,0.4331581592559814,0.916005790233612,0.916005790233612,0.0,132.06069946289062,130.0,41208.1328125,0.0,1663.2421875,1.0,279.7571716308594,282.3609619140625,291.7508850097656,294.4375,293.1499938964844,293.1499938964844,279.45001220703125,37149.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435357451438904,1.0,0.0,0.0,3.78517746925354,3.785202980041504,9.560172884448548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.7099609375,0.0,1697.746826171875,1895.4371337890625,0.0,3804.545166015625,0.936293125152588,1.0,0.0,3.0,1.0,0.0
12218280,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9328918457031,0.9990000128746032,0.6776767373085022,0.5161816477775574,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9332580566406,0.821782112121582,0.3158099949359894,0.3012413680553436,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9332580566406,0.8189353346824646,0.3117498457431793,0.2200449109077453,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9334716796875,0.7603126764297485,0.2492947429418563,0.2388791739940643,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9337158203125,0.715826153755188,0.2049926519393921,0.9360202550888062,283.93310546875,284.95001220703125,298.710205078125,288.7276916503906,297.8382568359375,297.2477722167969,283.9319152832031,1.0,0.5125353932380676,0.5694552659988403,0.5694552659988403,1.0,1.0,-2.656239748001098,1.0739498138427734,1.5822899341583252,0.4331581592559814,0.916005790233612,0.916005790233612,0.0,132.06069946289062,130.0,41208.1328125,0.0,1663.2421875,1.0,279.7571716308594,282.3609619140625,291.7508850097656,294.4375,293.1499938964844,293.1499938964844,279.45001220703125,37149.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435357451438904,1.0,0.0,0.0,3.78517746925354,3.785202980041504,9.560172884448548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.7099609375,0.0,1697.746826171875,1895.4371337890625,0.0,3804.545166015625,0.936293125152588,1.0,0.0,3.0,1.0,0.0
12218340,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7492370605469,0.9990000128746032,0.6768964529037476,0.5167176127433777,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7494506835937,0.8221796751022339,0.3166157901287079,0.3020217716693878,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7494506835937,0.8176379203796387,0.3104638159275055,0.2191679328680038,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.74957275390625,0.7596642374992371,0.2488762587308883,0.2385077774524688,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7497253417969,0.7140968441963196,0.2036522924900055,0.9300789833068848,283.7493591308594,284.95001220703125,298.75,288.7380065917969,297.841796875,297.2278137207031,283.748779296875,1.0,0.5116417407989502,0.5687904357910156,0.5687904357910156,1.0,1.0,-2.649177074432373,1.070002555847168,1.5791743993759155,0.4308151304721832,0.8984417915344238,0.8984417915344238,0.0,131.93724060058594,133.0,42075.0078125,0.0,1652.605712890625,1.0,279.45751953125,282.1545104980469,291.7629699707031,294.5019226074219,293.1499938964844,293.1499938964844,279.1499938964844,37513.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512743949890136,1.0,0.0,0.0,3.730025768280029,3.730050802230835,9.28361146179668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.23291015625,0.0,1635.609375,1895.4371337890625,0.0,3874.435791015625,0.9241749048233032,1.0,0.0,3.0,1.0,0.0
12218400,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7492370605469,0.9990000128746032,0.6768964529037476,0.5167176127433777,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7494506835937,0.8221796751022339,0.3166157901287079,0.3020217716693878,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7494506835937,0.8176379203796387,0.3104638159275055,0.2191679328680038,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.74957275390625,0.7596642374992371,0.2488762587308883,0.2385077774524688,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7497253417969,0.7140968441963196,0.2036522924900055,0.9300789833068848,283.7493591308594,284.95001220703125,298.75,288.7380065917969,297.841796875,297.2278137207031,283.748779296875,1.0,0.5116417407989502,0.5687904357910156,0.5687904357910156,1.0,1.0,-2.649177074432373,1.070002555847168,1.5791743993759155,0.4308151304721832,0.8984417915344238,0.8984417915344238,0.0,131.93724060058594,133.0,42075.0078125,0.0,1652.605712890625,1.0,279.45751953125,282.1545104980469,291.7629699707031,294.5019226074219,293.1499938964844,293.1499938964844,279.1499938964844,37513.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512743949890136,1.0,0.0,0.0,3.730025768280029,3.730050802230835,9.28361146179668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.23291015625,0.0,1635.609375,1895.4371337890625,0.0,3874.435791015625,0.9241749048233032,1.0,0.0,3.0,1.0,0.0
12218460,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5807800292969,0.9990000128746032,0.6741170883178711,0.5199242234230042,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.580810546875,0.8212457895278931,0.3173848092556,0.3027921915054321,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.580810546875,0.8149837851524353,0.3091396987438202,0.218281403183937,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5808410644531,0.7577195763587952,0.248412400484085,0.2381190955638885,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5809326171875,0.7111411094665527,0.2023216336965561,0.9242945909500122,283.5807800292969,284.95001220703125,298.78521728515625,288.7455139160156,297.8414001464844,297.2044677734375,283.58087158203125,1.0,0.5117899179458618,0.5678842067718506,0.5678842067718506,1.0,1.0,-2.6454694271087646,1.0672675371170044,1.5782017707824707,0.4288972020149231,0.8787381649017334,0.8787381649017334,0.0,132.77064514160156,136.0,42962.95703125,0.0,1651.09521484375,1.0,279.15802001953125,281.9638061523437,291.7735595703125,294.5676574707031,293.1499938964844,293.1499938964844,279.45001220703125,37914.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595468640327454,1.0,0.0,0.0,3.6598362922668457,3.659860849380493,8.937511779549823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.32373046875,0.0,1558.50146484375,1895.4371337890625,0.0,3948.54541015625,0.9087669849395752,1.0,0.0,3.0,1.0,0.0
12218520,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5807800292969,0.9990000128746032,0.6741170883178711,0.5199242234230042,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.580810546875,0.8212457895278931,0.3173848092556,0.3027921915054321,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.580810546875,0.8149837851524353,0.3091396987438202,0.218281403183937,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5808410644531,0.7577195763587952,0.248412400484085,0.2381190955638885,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5809326171875,0.7111411094665527,0.2023216336965561,0.9242945909500122,283.5807800292969,284.95001220703125,298.78521728515625,288.7455139160156,297.8414001464844,297.2044677734375,283.58087158203125,1.0,0.5117899179458618,0.5678842067718506,0.5678842067718506,1.0,1.0,-2.6454694271087646,1.0672675371170044,1.5782017707824707,0.4288972020149231,0.8787381649017334,0.8787381649017334,0.0,132.77064514160156,136.0,42962.95703125,0.0,1651.09521484375,1.0,279.15802001953125,281.9638061523437,291.7735595703125,294.5676574707031,293.1499938964844,293.1499938964844,279.45001220703125,37914.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595468640327454,1.0,0.0,0.0,3.6598362922668457,3.659860849380493,8.937511779549823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.32373046875,0.0,1558.50146484375,1895.4371337890625,0.0,3948.54541015625,0.9087669849395752,1.0,0.0,3.0,1.0,0.0
12218580,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7987365722656,0.9990000128746032,0.6728270649909973,0.5233740210533142,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7977905273437,0.8207868933677673,0.3192945122718811,0.3042570650577545,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7977294921875,0.8128997087478638,0.3091233968734741,0.217984601855278,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7972106933594,0.7562528252601624,0.2488649934530258,0.238280564546585,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79656982421875,0.7086142897605896,0.2017921507358551,0.9208487272262572,283.7981872558594,284.95001220703125,298.8133239746094,288.74774169921875,297.8489074707031,297.1988525390625,283.8017578125,1.0,0.5128054022789001,0.5669779777526855,0.5669779777526855,1.0,1.0,-2.647063970565796,1.0668933391571045,1.580170750617981,0.4280033111572265,0.8650572299957275,0.8650572299957275,0.0,133.89390563964844,139.0,41773.33203125,0.0,1658.4425048828125,1.0,279.4418334960937,282.21826171875,291.6923522949219,294.3456726074219,293.1499938964844,293.1499938964844,279.75,37889.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441874623298644,1.0,0.0,0.0,3.588243246078491,3.5882670879364014,8.591264304413926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.41748046875,0.0,1479.440673828125,1895.4371337890625,0.0,3810.450439453125,0.8928486704826355,1.0,0.0,3.0,1.0,0.0
12218640,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7987365722656,0.9990000128746032,0.6728270649909973,0.5233740210533142,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7977905273437,0.8207868933677673,0.3192945122718811,0.3042570650577545,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7977294921875,0.8128997087478638,0.3091233968734741,0.217984601855278,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7972106933594,0.7562528252601624,0.2488649934530258,0.238280564546585,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79656982421875,0.7086142897605896,0.2017921507358551,0.9208487272262572,283.7981872558594,284.95001220703125,298.8133239746094,288.74774169921875,297.8489074707031,297.1988525390625,283.8017578125,1.0,0.5128054022789001,0.5669779777526855,0.5669779777526855,1.0,1.0,-2.647063970565796,1.0668933391571045,1.580170750617981,0.4280033111572265,0.8650572299957275,0.8650572299957275,0.0,133.89390563964844,139.0,41773.33203125,0.0,1658.4425048828125,1.0,279.4418334960937,282.21826171875,291.6923522949219,294.3456726074219,293.1499938964844,293.1499938964844,279.75,37889.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441874623298644,1.0,0.0,0.0,3.588243246078491,3.5882670879364014,8.591264304413926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.41748046875,0.0,1479.440673828125,1895.4371337890625,0.0,3810.450439453125,0.8928486704826355,1.0,0.0,3.0,1.0,0.0
12218700,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9627380371094,0.9990000128746032,0.6731482744216919,0.5246589183807373,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.95953369140625,0.8211625814437866,0.3206989169120788,0.3054505288600921,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9592590332031,0.8125426769256592,0.3096195757389068,0.2182230651378631,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573974609375,0.7561308145523071,0.2494735419750213,0.2387472689151764,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.955078125,0.7079840898513794,0.2018768340349197,0.9207676649093628,283.9608764648437,284.95001220703125,298.8248291015625,288.7469787597656,297.8554382324219,297.2023010253906,283.9727783203125,1.0,0.5136687755584717,0.566524863243103,0.566524863243103,1.0,1.0,-2.650789737701416,1.0680078268051147,1.5827817916870115,0.4281678795814514,0.8600302338600159,0.8600302338600159,0.0,134.4389190673828,139.0,40767.9296875,0.0,1666.2279052734375,1.0,279.69647216796875,282.41534423828125,291.6564636230469,294.1884765625,293.1499938964844,293.1499938964844,279.75,37793.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333032965660096,1.0,0.0,0.0,3.554584503173828,3.55460786819458,8.430841944573331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.61767578125,0.0,1442.651611328125,1895.4371337890625,0.0,3711.3818359375,0.8853520750999451,1.0,0.0,3.0,1.0,0.0
12218760,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361633300781,0.9990000128746032,0.674017071723938,0.5257081985473633,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.03521728515625,0.8218824863433838,0.3223316967487335,0.3069210946559906,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03515625,0.8125770092010498,0.310364305973053,0.2186880111694336,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.7563630938529968,0.2502822875976562,0.2394503504037857,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.033935546875,0.7077456712722778,0.2021541744470596,0.9217237830162048,284.0356140136719,284.95001220703125,298.83477783203125,288.7450561523437,297.86309814453125,297.2088317871094,284.03924560546875,1.0,0.5147659778594971,0.5659571886062622,0.5659571886062622,1.0,1.0,-2.6563682556152344,1.0698130130767822,1.5865551233291626,0.4285829365253448,0.854728639125824,0.854728639125824,0.0,134.98606872558594,142.0,40602.5234375,0.0,1676.7025146484375,1.0,279.74127197265625,282.4891967773437,291.6774597167969,294.2408752441406,293.1499938964844,293.1499938964844,280.04998779296875,37697.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927407443523407,1.0,0.0,0.0,3.52369236946106,3.5237154960632324,8.284937962343975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.35400390625,0.0,1409.3929443359375,1895.4371337890625,0.0,3657.35498046875,0.8783847689628601,1.0,0.0,3.0,1.0,0.0
12218820,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2693786621094,0.9990000128746032,0.6766336560249329,0.5280416011810303,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684936523437,0.8235178589820862,0.3259728550910949,0.310255229473114,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684020996094,0.8128882646560669,0.3122352957725525,0.2199190855026245,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.26788330078125,0.7570792436599731,0.2522355020046234,0.2412119507789611,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2672119140625,0.707622766494751,0.2030522972345352,0.9253568053245544,284.2688293457031,284.95001220703125,298.85009765625,288.73785400390625,297.8788757324219,297.2255859375,284.27252197265625,1.0,0.5175525546073914,0.5648218989372253,0.5648218989372253,1.0,1.0,-2.671139001846313,1.074996829032898,1.596142053604126,0.4301464557647705,0.8474848866462708,0.8474848866462708,0.0,136.30416870117188,145.0,39632.12109375,0.0,1704.026611328125,1.0,280.0403137207031,282.7630920410156,291.68096923828125,294.17779541015625,293.1499938964844,293.1499938964844,280.3500061035156,37410.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132407307624816,1.0,0.0,0.0,3.469733476638794,3.469755887985229,8.033143217289762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.4912109375,0.0,1351.7391357421875,1895.4371337890625,0.0,3526.654052734375,0.8662144541740417,1.0,0.0,3.0,1.0,0.0
12218880,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2693786621094,0.9990000128746032,0.6766336560249329,0.5280416011810303,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684936523437,0.8235178589820862,0.3259728550910949,0.310255229473114,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684020996094,0.8128882646560669,0.3122352957725525,0.2199190855026245,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.26788330078125,0.7570792436599731,0.2522355020046234,0.2412119507789611,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2672119140625,0.707622766494751,0.2030522972345352,0.9253568053245544,284.2688293457031,284.95001220703125,298.85009765625,288.73785400390625,297.8788757324219,297.2255859375,284.27252197265625,1.0,0.5175525546073914,0.5648218989372253,0.5648218989372253,1.0,1.0,-2.671139001846313,1.074996829032898,1.596142053604126,0.4301464557647705,0.8474848866462708,0.8474848866462708,0.0,136.30416870117188,145.0,39632.12109375,0.0,1704.026611328125,1.0,280.0403137207031,282.7630920410156,291.68096923828125,294.17779541015625,293.1499938964844,293.1499938964844,280.3500061035156,37410.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132407307624816,1.0,0.0,0.0,3.469733476638794,3.469755887985229,8.033143217289762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.4912109375,0.0,1351.7391357421875,1895.4371337890625,0.0,3526.654052734375,0.8662144541740417,1.0,0.0,3.0,1.0,0.0
12218940,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49725341796875,0.9990000128746032,0.6799572706222534,0.5308495759963989,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49639892578125,0.8252153992652893,0.3299730122089386,0.3139764070510864,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49627685546875,0.8132942914962769,0.3144508302211761,0.221431016921997,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49578857421875,0.7579168677330017,0.2545026540756225,0.2433163523674011,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4951477050781,0.7077256441116333,0.2042738944292068,0.9306632280349731,284.4967346191406,284.95001220703125,298.8598022460937,288.7264709472656,297.89410400390625,297.2450561523437,284.5001525878906,1.0,0.5210084915161133,0.5636865496635437,0.5636865496635437,1.0,1.0,-2.6897077560424805,1.0818450450897217,1.6078625917434692,0.432483434677124,0.8432406187057495,0.8432406187057495,0.0,137.93310546875,148.0,38724.37890625,0.0,1738.6236572265625,1.0,280.3396911621094,283.03302001953125,291.6822204589844,294.12420654296875,293.1499938964844,293.1499938964844,280.6499938964844,37064.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901778519153595,1.0,0.0,0.0,3.4287123680114746,3.428734540939331,7.844321885386307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.8017578125,0.0,1308.1085205078125,1895.4371337890625,0.0,3420.156982421875,0.8568687438964844,1.0,0.0,3.0,1.0,0.0
12219000,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49725341796875,0.9990000128746032,0.6799572706222534,0.5308495759963989,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49639892578125,0.8252153992652893,0.3299730122089386,0.3139764070510864,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49627685546875,0.8132942914962769,0.3144508302211761,0.221431016921997,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49578857421875,0.7579168677330017,0.2545026540756225,0.2433163523674011,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4951477050781,0.7077256441116333,0.2042738944292068,0.9306632280349731,284.4967346191406,284.95001220703125,298.8598022460937,288.7264709472656,297.89410400390625,297.2450561523437,284.5001525878906,1.0,0.5210084915161133,0.5636865496635437,0.5636865496635437,1.0,1.0,-2.6897077560424805,1.0818450450897217,1.6078625917434692,0.432483434677124,0.8432406187057495,0.8432406187057495,0.0,137.93310546875,148.0,38724.37890625,0.0,1738.6236572265625,1.0,280.3396911621094,283.03302001953125,291.6822204589844,294.12420654296875,293.1499938964844,293.1499938964844,280.6499938964844,37064.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901778519153595,1.0,0.0,0.0,3.4287123680114746,3.428734540939331,7.844321885386307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.8017578125,0.0,1308.1085205078125,1895.4371337890625,0.0,3420.156982421875,0.8568687438964844,1.0,0.0,3.0,1.0,0.0
12219060,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.9990000128746032,0.6836166381835938,0.5341976284980774,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181091308594,0.8268384337425232,0.3342251479625702,0.3179610669612884,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.718017578125,0.8136395812034607,0.3168937563896179,0.2231216579675674,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7175598144531,0.7587205767631531,0.2569789290428161,0.2456445097923278,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169189453125,0.7078619599342346,0.2057052999734878,0.937047243118286,284.7184143066406,284.95001220703125,298.8644104003906,288.7113647460937,297.9075012207031,297.26531982421875,284.7216186523437,1.0,0.5249883532524109,0.5621486306190491,0.5621486306190491,1.0,1.0,-2.71102237701416,1.08938729763031,1.6216351985931396,0.4348694384098053,0.8419066071510315,0.8419066071510315,0.0,139.85580444335938,151.0,37881.43359375,0.0,1779.1029052734375,1.0,280.6393127441406,283.2950134277344,291.6751403808594,294.06658935546875,293.1499938964844,293.1499938964844,280.95001220703125,36685.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919443488121033,1.0,0.0,0.0,3.4019386768341064,3.4019603729248047,7.72229213907849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.16796875,0.0,1279.085693359375,1895.4371337890625,0.0,3328.38623046875,0.8506467342376709,1.0,0.0,3.0,1.0,0.0
12219120,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.9990000128746032,0.6836166381835938,0.5341976284980774,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181091308594,0.8268384337425232,0.3342251479625702,0.3179610669612884,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.718017578125,0.8136395812034607,0.3168937563896179,0.2231216579675674,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7175598144531,0.7587205767631531,0.2569789290428161,0.2456445097923278,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169189453125,0.7078619599342346,0.2057052999734878,0.937047243118286,284.7184143066406,284.95001220703125,298.8644104003906,288.7113647460937,297.9075012207031,297.26531982421875,284.7216186523437,1.0,0.5249883532524109,0.5621486306190491,0.5621486306190491,1.0,1.0,-2.71102237701416,1.08938729763031,1.6216351985931396,0.4348694384098053,0.8419066071510315,0.8419066071510315,0.0,139.85580444335938,151.0,37881.43359375,0.0,1779.1029052734375,1.0,280.6393127441406,283.2950134277344,291.6751403808594,294.06658935546875,293.1499938964844,293.1499938964844,280.95001220703125,36685.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919443488121033,1.0,0.0,0.0,3.4019386768341064,3.4019603729248047,7.72229213907849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.16796875,0.0,1279.085693359375,1895.4371337890625,0.0,3328.38623046875,0.8506467342376709,1.0,0.0,3.0,1.0,0.0
12219180,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9990000128746032,0.6874366998672485,0.5380059480667114,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8283761143684387,0.3386755883693695,0.3221493065357208,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8139108419418335,0.3195100426673889,0.2249454855918884,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7594649791717529,0.2596102654933929,0.2481359839439392,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.7079817056655884,0.2072847187519073,0.9441826939582824,284.9335327148437,284.95001220703125,298.8643798828125,288.6928405761719,297.9188842773437,297.2853088378906,284.9365234375,1.0,0.5293717384338379,0.5606107115745544,0.5606107115745544,1.0,1.0,-2.734395742416382,1.0977810621261597,1.6366147994995115,0.4376230835914612,0.8433920741081238,0.8433920741081238,0.0,142.02415466308594,154.0,37080.74609375,0.0,1824.418212890625,1.0,280.9393920898437,283.5486145019531,291.66094970703125,294.0038146972656,293.1499938964844,293.1499938964844,281.25,36296.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829534649848938,1.0,0.0,0.0,3.389866828918457,3.389888525009156,7.667584895898472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.18505859375,0.0,1264.6219482421875,1895.4371337890625,0.0,3244.252685546875,0.8476642370223999,1.0,0.0,3.0,1.0,0.0
12219240,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9990000128746032,0.6874366998672485,0.5380059480667114,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8283761143684387,0.3386755883693695,0.3221493065357208,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8139108419418335,0.3195100426673889,0.2249454855918884,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7594649791717529,0.2596102654933929,0.2481359839439392,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.7079817056655884,0.2072847187519073,0.9441826939582824,284.9335327148437,284.95001220703125,298.8643798828125,288.6928405761719,297.9188842773437,297.2853088378906,284.9365234375,1.0,0.5293717384338379,0.5606107115745544,0.5606107115745544,1.0,1.0,-2.734395742416382,1.0977810621261597,1.6366147994995115,0.4376230835914612,0.8433920741081238,0.8433920741081238,0.0,142.02415466308594,154.0,37080.74609375,0.0,1824.418212890625,1.0,280.9393920898437,283.5486145019531,291.66094970703125,294.0038146972656,293.1499938964844,293.1499938964844,281.25,36296.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829534649848938,1.0,0.0,0.0,3.389866828918457,3.389888525009156,7.667584895898472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.18505859375,0.0,1264.6219482421875,1895.4371337890625,0.0,3244.252685546875,0.8476642370223999,1.0,0.0,3.0,1.0,0.0
12219300,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.9990000128746032,0.6893560290336609,0.5401114821434021,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8290675282478333,0.3409540951251983,0.3242800235748291,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.8139688968658447,0.3208608627319336,0.2258759886026382,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.7597681879997253,0.260964572429657,0.2494097799062729,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.7079845666885376,0.2081104815006256,0.9478886723518372,285.0826110839844,284.95001220703125,298.86279296875,288.6824035644531,297.92364501953125,297.294677734375,285.0937194824219,1.0,0.5316802263259888,0.5598417520523071,0.5598417520523071,1.0,1.0,-2.746591329574585,1.1021852493286133,1.6444061994552612,0.4390897750854492,0.8457070589065552,0.8457070589065552,0.0,143.2004852294922,154.0,36408.60546875,0.0,1848.545166015625,1.0,281.1910705566406,283.73504638671875,291.62762451171875,293.8801574707031,293.1499938964844,293.1499938964844,281.25,36086.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763854503631592,1.0,0.0,0.0,3.389148712158203,3.3891701698303223,7.664335726076388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.65283203125,0.0,1262.460693359375,1895.4371337890625,0.0,3182.697998046875,0.8473760485649109,1.0,0.0,3.0,1.0,0.0
12219360,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.9990000128746032,0.6914028525352478,0.5421411991119385,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.829870879650116,0.3433165252208709,0.3265149891376495,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.814153254032135,0.3222960233688354,0.2268848866224289,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.7601826786994934,0.2623837888240814,0.2507624924182892,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14825439453125,0.7081038951873779,0.2089921683073043,0.9519081711769104,285.1495056152344,284.95001220703125,298.8602294921875,288.6712951660156,297.9283142089844,297.3048095703125,285.1521911621094,1.0,0.5340656638145447,0.5589427947998047,0.5589427947998047,1.0,1.0,-2.759386777877808,1.1066826581954956,1.6527042388916016,0.4405013918876648,0.8477535843849182,0.8477535843849182,0.0,144.3820037841797,157.0,36439.28125,0.0,1873.815673828125,1.0,281.2396545410156,283.80194091796875,291.6431884765625,293.9450988769531,293.1499938964844,293.1499938964844,281.54998779296875,35901.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746423125267029,1.0,0.0,0.0,3.392660140991211,3.39268159866333,7.680225735384738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.3115234375,0.0,1264.5855712890625,1895.4371337890625,0.0,3166.352294921875,0.8479596376419067,1.0,0.0,3.0,1.0,0.0
12219420,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36163330078125,0.9990000128746032,0.6955745816230774,0.5464161038398743,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36102294921875,0.8314240574836731,0.3481550216674804,0.3310751318931579,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609313964844,0.8144749999046326,0.3252598345279693,0.2289560586214065,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36053466796875,0.7609686851501465,0.2653031051158905,0.2535339891910553,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599853515625,0.7083172798156738,0.2108275145292282,0.9602391123771667,285.3612670898437,284.95001220703125,298.8525085449219,288.6471252441406,297.93603515625,297.3240661621094,285.3638000488281,1.0,0.5390093326568604,0.5571449398994446,0.5571449398994446,1.0,1.0,-2.78584098815918,1.1159883737564087,1.6698524951934814,0.4434389770030975,0.8549298048019409,0.8549298048019409,0.0,146.86643981933594,160.0,35878.97265625,0.0,1926.9168701171875,1.0,281.5394897460937,284.0498962402344,291.6255187988281,293.8922424316406,293.1499938964844,293.1499938964844,281.8500061035156,35519.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676241636276245,1.0,0.0,0.0,3.4099268913269043,3.4099485874176025,7.75860144131002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.53369140625,0.0,1278.7611083984375,1895.4371337890625,0.0,3100.523193359375,0.8514779210090637,1.0,0.0,3.0,1.0,0.0
