time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219480,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36163330078125,0.9990000128746032,0.6955745816230774,0.5464161038398743,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36102294921875,0.8314240574836731,0.3481550216674804,0.3310751318931579,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609313964844,0.8144749999046326,0.3252598345279693,0.2289560586214065,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36053466796875,0.7609686851501465,0.2653031051158905,0.2535339891910553,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599853515625,0.7083172798156738,0.2108275145292282,0.9602391123771667,285.3612670898437,284.95001220703125,298.8525085449219,288.6471252441406,297.93603515625,297.3240661621094,285.3638000488281,1.0,0.5390093326568604,0.5571449398994446,0.5571449398994446,1.0,1.0,-2.78584098815918,1.1159883737564087,1.6698524951934814,0.4434389770030975,0.8549298048019409,0.8549298048019409,0.0,146.86643981933594,160.0,35878.97265625,0.0,1926.9168701171875,1.0,281.5394897460937,284.0498962402344,291.6255187988281,293.8922424316406,293.1499938964844,293.1499938964844,281.8500061035156,35519.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676241636276245,1.0,0.0,0.0,3.4099268913269043,3.4099485874176025,7.75860144131002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.53369140625,0.0,1278.7611083984375,1895.4371337890625,0.0,3100.523193359375,0.8514779210090637,1.0,0.0,3.0,1.0,0.0
12219540,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56756591796875,0.9990000128746032,0.6998641490936279,0.5507835149765015,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5670471191406,0.8330315351486206,0.3531640470027923,0.3357986807823181,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56695556640625,0.8148531913757324,0.3283493220806122,0.231121227145195,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.566650390625,0.7618167996406555,0.2683447897434234,0.2564243674278259,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5661926269531,0.7086196541786194,0.2127813547849655,0.9690953493118286,285.5672302246094,284.95001220703125,298.8416748046875,288.62066650390625,297.9421691894531,297.3426513671875,285.5694274902344,1.0,0.5441529154777527,0.5553470253944397,0.5553470253944397,1.0,1.0,-2.813491106033325,1.1257556676864624,1.6877353191375732,0.4465557336807251,0.8648205995559692,0.8648205995559692,0.0,149.45352172851562,163.0,35336.91796875,0.0,1983.3294677734373,1.0,281.83941650390625,284.2901611328125,291.60333251953125,293.8379821777344,293.1499938964844,293.1499938964844,282.1499938964844,35160.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614088892936707,1.0,0.0,0.0,3.440737247467041,3.4407591819763184,7.899440674918878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.3212890625,0.0,1306.6588134765625,1895.4371337890625,0.0,3042.21923828125,0.8580281138420105,1.0,0.0,3.0,1.0,0.0
12219600,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56756591796875,0.9990000128746032,0.6998641490936279,0.5507835149765015,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5670471191406,0.8330315351486206,0.3531640470027923,0.3357986807823181,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56695556640625,0.8148531913757324,0.3283493220806122,0.231121227145195,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.566650390625,0.7618167996406555,0.2683447897434234,0.2564243674278259,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5661926269531,0.7086196541786194,0.2127813547849655,0.9690953493118286,285.5672302246094,284.95001220703125,298.8416748046875,288.62066650390625,297.9421691894531,297.3426513671875,285.5694274902344,1.0,0.5441529154777527,0.5553470253944397,0.5553470253944397,1.0,1.0,-2.813491106033325,1.1257556676864624,1.6877353191375732,0.4465557336807251,0.8648205995559692,0.8648205995559692,0.0,149.45352172851562,163.0,35336.91796875,0.0,1983.3294677734373,1.0,281.83941650390625,284.2901611328125,291.60333251953125,293.8379821777344,293.1499938964844,293.1499938964844,282.1499938964844,35160.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614088892936707,1.0,0.0,0.0,3.440737247467041,3.4407591819763184,7.899440674918878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.3212890625,0.0,1306.6588134765625,1895.4371337890625,0.0,3042.21923828125,0.8580281138420105,1.0,0.0,3.0,1.0,0.0
12219660,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891845703125,0.9990000128746032,0.7043576240539551,0.5550846457481384,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78887939453125,0.8347832560539246,0.3583961129188537,0.3407082259654999,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.788818359375,0.8153756260871887,0.3316231369972229,0.2333942353725433,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886047363281,0.7628117203712463,0.2715478539466858,0.2594484686851501,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.7091087102890015,0.2148962318897247,0.978600263595581,285.7890014648437,284.95001220703125,298.8282165527344,288.59234619140625,297.9473571777344,297.361572265625,285.7911376953125,1.0,0.5494686961174011,0.5533536076545715,0.5533536076545715,1.0,1.0,-2.842355966567993,1.1357247829437256,1.7066311836242676,0.4495829939842224,0.8777792453765869,0.8777792453765869,0.0,152.09368896484375,166.0,34957.40234375,0.0,2042.9793701171875,1.0,282.1399230957031,284.5337829589844,291.5792236328125,293.78765869140625,293.1499938964844,293.1499938964844,282.45001220703125,34814.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558984994888306,1.0,0.0,0.0,3.4843344688415527,3.4843568801879883,8.100894888229959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.55908203125,0.0,1348.083251953125,1895.4371337890625,0.0,2990.545166015625,0.8674600124359131,1.0,0.0,3.0,1.0,0.0
12219720,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891845703125,0.9990000128746032,0.7043576240539551,0.5550846457481384,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78887939453125,0.8347832560539246,0.3583961129188537,0.3407082259654999,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.788818359375,0.8153756260871887,0.3316231369972229,0.2333942353725433,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886047363281,0.7628117203712463,0.2715478539466858,0.2594484686851501,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.7091087102890015,0.2148962318897247,0.978600263595581,285.7890014648437,284.95001220703125,298.8282165527344,288.59234619140625,297.9473571777344,297.361572265625,285.7911376953125,1.0,0.5494686961174011,0.5533536076545715,0.5533536076545715,1.0,1.0,-2.842355966567993,1.1357247829437256,1.7066311836242676,0.4495829939842224,0.8777792453765869,0.8777792453765869,0.0,152.09368896484375,166.0,34957.40234375,0.0,2042.9793701171875,1.0,282.1399230957031,284.5337829589844,291.5792236328125,293.78765869140625,293.1499938964844,293.1499938964844,282.45001220703125,34814.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558984994888306,1.0,0.0,0.0,3.4843344688415527,3.4843568801879883,8.100894888229959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.55908203125,0.0,1348.083251953125,1895.4371337890625,0.0,2990.545166015625,0.8674600124359131,1.0,0.0,3.0,1.0,0.0
12219780,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.02215576171875,0.9990000128746032,0.7093350291252136,0.5590935349464417,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02166748046875,0.8368486166000366,0.3639302551746368,0.3458915054798126,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0215759277344,0.8162236213684082,0.3351697027683258,0.2358490824699401,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02130126953125,0.7641206383705139,0.2749781608581543,0.2626767158508301,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0208435058594,0.7099403142929077,0.2172248363494873,0.9890185594558716,286.0218505859375,284.95001220703125,298.8127136230469,288.5625,297.9530029296875,297.38262939453125,286.02392578125,1.0,0.5549619197845459,0.5513601303100586,0.5513601303100586,1.0,1.0,-2.8727614879608154,1.1462788581848145,1.726482629776001,0.452827125787735,0.8939791917800903,0.8939791917800903,0.0,154.72735595703125,169.0,34675.42578125,0.0,2106.25439453125,1.0,282.44024658203125,284.7781677246094,291.5565490722656,293.74676513671875,293.1499938964844,293.1499938964844,282.75,34494.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517910242080688,1.0,0.0,0.0,3.539980173110962,3.540002822875977,8.361706704818062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.6123046875,0.0,1403.2508544921875,1895.4371337890625,0.0,2952.048828125,0.879629373550415,1.0,0.0,3.0,1.0,0.0
12219840,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.02215576171875,0.9990000128746032,0.7093350291252136,0.5590935349464417,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02166748046875,0.8368486166000366,0.3639302551746368,0.3458915054798126,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0215759277344,0.8162236213684082,0.3351697027683258,0.2358490824699401,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02130126953125,0.7641206383705139,0.2749781608581543,0.2626767158508301,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0208435058594,0.7099403142929077,0.2172248363494873,0.9890185594558716,286.0218505859375,284.95001220703125,298.8127136230469,288.5625,297.9530029296875,297.38262939453125,286.02392578125,1.0,0.5549619197845459,0.5513601303100586,0.5513601303100586,1.0,1.0,-2.8727614879608154,1.1462788581848145,1.726482629776001,0.452827125787735,0.8939791917800903,0.8939791917800903,0.0,154.72735595703125,169.0,34675.42578125,0.0,2106.25439453125,1.0,282.44024658203125,284.7781677246094,291.5565490722656,293.74676513671875,293.1499938964844,293.1499938964844,282.75,34494.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517910242080688,1.0,0.0,0.0,3.539980173110962,3.540002822875977,8.361706704818062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.6123046875,0.0,1403.2508544921875,1895.4371337890625,0.0,2952.048828125,0.879629373550415,1.0,0.0,3.0,1.0,0.0
12219900,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19219970703125,0.9990000128746032,0.7119477391242981,0.5610920190811157,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897277832031,0.8379135131835938,0.3667766749858856,0.3485389053821563,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1891784667969,0.8166771531105042,0.3370076417922973,0.2371068447828292,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1877136230469,0.7648112773895264,0.2767518758773803,0.2643330991268158,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.7104035019874573,0.2184469401836395,0.9944445490837096,286.19061279296875,284.95001220703125,298.8043212890625,288.547119140625,297.9556579589844,297.3931884765625,286.2010803222656,1.0,0.5577691793441772,0.5503634214401245,0.5503634214401245,1.0,1.0,-2.888372898101806,1.1517016887664795,1.7366712093353271,0.4545027911663055,0.90387761592865,0.90387761592865,0.0,156.0691680908203,169.0,34256.4765625,0.0,2139.152099609375,1.0,282.6957702636719,284.9673767089844,291.5170288085937,293.6305847167969,293.1499938964844,293.1499938964844,282.75,34337.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476241827011108,1.0,0.0,0.0,3.571500301361084,3.5715231895446777,8.511275950695563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.41552734375,0.0,1435.40380859375,1895.4371337890625,0.0,2913.023193359375,0.8865988254547119,1.0,0.0,3.0,1.0,0.0
12219960,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.251708984375,0.9990000128746032,0.7147156000137329,0.5628765225410461,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513122558594,0.839168131351471,0.3697142004966736,0.3513167202472687,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.251220703125,0.8173267245292664,0.338930070400238,0.238459050655365,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509765625,0.7656877636909485,0.2785966098308563,0.2660875916481018,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2506103515625,0.7110497355461121,0.2197359204292297,1.000274419784546,286.25146484375,284.95001220703125,298.79559326171875,288.531494140625,297.958740234375,297.4048767089844,286.2532043457031,1.0,0.5606297254562378,0.5492632389068604,0.5492632389068604,1.0,1.0,-2.9046008586883545,1.1572319269180298,1.7473689317703247,0.456133484840393,0.913215160369873,0.913215160369873,0.0,157.37234497070312,172.0,34406.390625,0.0,2173.228759765625,1.0,282.74139404296875,285.0195007324219,291.5302429199219,293.7044372558594,293.1499938964844,293.1499938964844,282.45001220703125,34226.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487025499343872,1.0,0.0,0.0,3.605604887008667,3.60562801361084,8.674601303937379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.154296875,0.0,1471.2255859375,1895.4371337890625,0.0,2923.119873046875,0.894110918045044,1.0,0.0,3.0,1.0,0.0
12220020,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380249023437,0.9990000128746032,0.7166079878807068,0.5685571432113647,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0385131835937,0.8400198221206665,0.3741239309310913,0.3560076653957367,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03863525390625,0.8168795108795166,0.3411681652069092,0.2404494285583496,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0389099121094,0.7658255100250244,0.2811149656772613,0.2689180672168731,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03936767578125,0.7108108401298523,0.2213440537452697,1.0093703269958496,286.038330078125,284.95001220703125,298.7773742675781,288.4997253417969,297.9461669921875,297.39794921875,286.0363464355469,1.0,0.5662553906440735,0.547062873840332,0.547062873840332,1.0,1.0,-2.933809757232666,1.1667602062225342,1.7670495510101318,0.4587757587432861,0.9260258674621582,0.9260258674621582,0.0,160.57101440429688,175.0,35404.3359375,0.0,2239.675048828125,1.0,282.4580993652344,284.770263671875,291.5950012207031,293.91033935546875,293.1499938964844,293.1499938964844,282.1499938964844,34386.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729760050773621,1.0,0.0,0.0,3.666664361953736,3.6666882038116455,8.970891371973266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.57177734375,0.0,1539.6636962890625,1895.4371337890625,0.0,3150.725341796875,0.9078782200813292,1.0,0.0,3.0,1.0,0.0
12220080,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380249023437,0.9990000128746032,0.7166079878807068,0.5685571432113647,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0385131835937,0.8400198221206665,0.3741239309310913,0.3560076653957367,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03863525390625,0.8168795108795166,0.3411681652069092,0.2404494285583496,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0389099121094,0.7658255100250244,0.2811149656772613,0.2689180672168731,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03936767578125,0.7108108401298523,0.2213440537452697,1.0093703269958496,286.038330078125,284.95001220703125,298.7773742675781,288.4997253417969,297.9461669921875,297.39794921875,286.0363464355469,1.0,0.5662553906440735,0.547062873840332,0.547062873840332,1.0,1.0,-2.933809757232666,1.1667602062225342,1.7670495510101318,0.4587757587432861,0.9260258674621582,0.9260258674621582,0.0,160.57101440429688,175.0,35404.3359375,0.0,2239.675048828125,1.0,282.4580993652344,284.770263671875,291.5950012207031,293.91033935546875,293.1499938964844,293.1499938964844,282.1499938964844,34386.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729760050773621,1.0,0.0,0.0,3.666664361953736,3.6666882038116455,8.970891371973266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.57177734375,0.0,1539.6636962890625,1895.4371337890625,0.0,3150.725341796875,0.9078782200813292,1.0,0.0,3.0,1.0,0.0
12220140,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958068847656,0.9990000128746032,0.7142895460128784,0.5775056481361389,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7963256835937,0.8382173180580139,0.3770198225975036,0.359149307012558,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79644775390625,0.8136311173439026,0.3417880237102508,0.241202563047409,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967529296875,0.7632920145988464,0.2823191881179809,0.2704414427280426,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7972717285156,0.7078461647033691,0.2217463999986648,1.0129501819610596,285.796142578125,284.95001220703125,298.75860595703125,288.467529296875,297.9171447753906,297.3642272949219,285.7939758300781,1.0,0.571365237236023,0.5448625087738037,0.5448625087738037,1.0,1.0,-2.9553942680358887,1.172868251800537,1.7825261354446411,0.4598257541656494,0.9353201389312744,0.9353201389312744,0.0,164.5775909423828,178.0,36306.2109375,0.0,2297.820556640625,1.0,282.1580810546875,284.4967346191406,291.5588073730469,293.9534606933594,293.1499938964844,293.1499938964844,281.8500061035156,34657.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951095342636108,1.0,0.0,0.0,3.717375278472901,3.7173995971679688,9.220746619575948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.9140625,0.0,1599.1956787109375,1895.4371337890625,0.0,3357.95703125,0.919440507888794,1.0,0.0,3.0,1.0,0.0
12220200,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958068847656,0.9990000128746032,0.7142895460128784,0.5775056481361389,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7963256835937,0.8382173180580139,0.3770198225975036,0.359149307012558,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79644775390625,0.8136311173439026,0.3417880237102508,0.241202563047409,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967529296875,0.7632920145988464,0.2823191881179809,0.2704414427280426,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7972717285156,0.7078461647033691,0.2217463999986648,1.0129501819610596,285.796142578125,284.95001220703125,298.75860595703125,288.467529296875,297.9171447753906,297.3642272949219,285.7939758300781,1.0,0.571365237236023,0.5448625087738037,0.5448625087738037,1.0,1.0,-2.9553942680358887,1.172868251800537,1.7825261354446411,0.4598257541656494,0.9353201389312744,0.9353201389312744,0.0,164.5775909423828,178.0,36306.2109375,0.0,2297.820556640625,1.0,282.1580810546875,284.4967346191406,291.5588073730469,293.9534606933594,293.1499938964844,293.1499938964844,281.8500061035156,34657.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951095342636108,1.0,0.0,0.0,3.717375278472901,3.7173995971679688,9.220746619575948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.9140625,0.0,1599.1956787109375,1895.4371337890625,0.0,3357.95703125,0.919440507888794,1.0,0.0,3.0,1.0,0.0
12220260,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57293701171875,0.9990000128746032,0.7086011171340942,0.5876800417900085,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57330322265625,0.8352845311164856,0.379122793674469,0.361409068107605,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733947753906,0.8090906143188477,0.3415921330451965,0.2412770092487335,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736083984375,0.759559154510498,0.2827716767787933,0.2711486518383026,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.573974609375,0.7034948468208313,0.221442237496376,1.012892723083496,285.5731811523437,284.95001220703125,298.73974609375,288.435302734375,297.8857421875,297.3267822265625,285.5717163085937,1.0,0.5758558511734009,0.5426236391067505,0.5426236391067505,1.0,1.0,-2.971220016479492,1.1763368844985962,1.7948832511901855,0.4595889449119568,0.9417308568954468,0.9417308568954468,0.0,168.8055419921875,166.0,37292.46875,0.0,2347.4873046875,1.0,281.8576965332031,284.2333984375,291.5014038085937,293.9545288085937,293.1499938964844,293.1499938964844,281.54998779296875,34945.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111623167991638,1.0,0.0,0.0,3.7571747303009033,3.757199764251709,9.419244975106268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.50146484375,0.0,1647.5849609375,1895.4371337890625,0.0,3507.387451171875,0.9285774230957032,1.0,0.0,3.0,1.0,0.0
12220320,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57293701171875,0.9990000128746032,0.7086011171340942,0.5876800417900085,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57330322265625,0.8352845311164856,0.379122793674469,0.361409068107605,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733947753906,0.8090906143188477,0.3415921330451965,0.2412770092487335,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736083984375,0.759559154510498,0.2827716767787933,0.2711486518383026,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.573974609375,0.7034948468208313,0.221442237496376,1.012892723083496,285.5731811523437,284.95001220703125,298.73974609375,288.435302734375,297.8857421875,297.3267822265625,285.5717163085937,1.0,0.5758558511734009,0.5426236391067505,0.5426236391067505,1.0,1.0,-2.971220016479492,1.1763368844985962,1.7948832511901855,0.4595889449119568,0.9417308568954468,0.9417308568954468,0.0,168.8055419921875,166.0,37292.46875,0.0,2347.4873046875,1.0,281.8576965332031,284.2333984375,291.5014038085937,293.9545288085937,293.1499938964844,293.1499938964844,281.54998779296875,34945.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111623167991638,1.0,0.0,0.0,3.7571747303009033,3.757199764251709,9.419244975106268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.50146484375,0.0,1647.5849609375,1895.4371337890625,0.0,3507.387451171875,0.9285774230957032,1.0,0.0,3.0,1.0,0.0
12220380,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36114501953125,0.9990000128746032,0.7022825479507446,0.5863416194915771,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616638183594,0.8370894193649292,0.3808265030384063,0.3630821704864502,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617858886719,0.8093042373657227,0.3410015106201172,0.2409194856882095,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3620910644531,0.7602342367172241,0.2828173339366913,0.2712628543376922,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3625793457031,0.7033166289329529,0.2206677794456482,1.0098605155944824,285.3614807128906,284.95001220703125,298.7213134765625,288.40338134765625,297.8608703613281,297.3005676269531,285.3592224121094,1.0,0.5745829939842224,0.5403847098350525,0.5403847098350525,1.0,1.0,-2.9677114486694336,1.171315312385559,1.796396017074585,0.4558013379573822,0.9454900026321412,0.9454900026321412,0.0,168.20474243164062,154.0,38218.0703125,0.0,2338.138427734375,1.0,281.55743408203125,283.9737548828125,291.4552307128906,293.9648742675781,293.1499938964844,293.1499938964844,281.25,35224.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242939352989196,1.0,0.0,0.0,3.78672194480896,3.7867472171783447,9.567977485858137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.23046875,0.0,1684.6412353515625,1895.4371337890625,0.0,3628.731689453125,0.935402810573578,1.0,0.0,3.0,1.0,0.0
12220440,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36114501953125,0.9990000128746032,0.7022825479507446,0.5863416194915771,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616638183594,0.8370894193649292,0.3808265030384063,0.3630821704864502,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617858886719,0.8093042373657227,0.3410015106201172,0.2409194856882095,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3620910644531,0.7602342367172241,0.2828173339366913,0.2712628543376922,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3625793457031,0.7033166289329529,0.2206677794456482,1.0098605155944824,285.3614807128906,284.95001220703125,298.7213134765625,288.40338134765625,297.8608703613281,297.3005676269531,285.3592224121094,1.0,0.5745829939842224,0.5403847098350525,0.5403847098350525,1.0,1.0,-2.9677114486694336,1.171315312385559,1.796396017074585,0.4558013379573822,0.9454900026321412,0.9454900026321412,0.0,168.20474243164062,154.0,38218.0703125,0.0,2338.138427734375,1.0,281.55743408203125,283.9737548828125,291.4552307128906,293.9648742675781,293.1499938964844,293.1499938964844,281.25,35224.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242939352989196,1.0,0.0,0.0,3.78672194480896,3.7867472171783447,9.567977485858137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.23046875,0.0,1684.6412353515625,1895.4371337890625,0.0,3628.731689453125,0.935402810573578,1.0,0.0,3.0,1.0,0.0
12220500,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.197998046875,0.9990000128746032,0.6998898386955261,0.5821667313575745,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001953125,0.8394795656204224,0.3815634250640869,0.3637852966785431,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008361816406,0.8109022974967957,0.3405921757221222,0.2406429350376129,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021179199219,0.761952817440033,0.2827325761318207,0.2711816430091858,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7045192122459412,0.2201510220766067,1.0075373649597168,285.1994934082031,284.95001220703125,298.71240234375,288.3876647949219,297.8501281738281,297.290283203125,285.18994140625,1.0,0.572482705116272,0.5392652153968811,0.5392652153968811,1.0,1.0,-2.960320472717285,1.1663604974746704,1.7939599752426147,0.4527214765548706,0.945582151412964,0.945582151412964,0.0,166.4330291748047,154.0,38979.18359375,0.0,2315.963623046875,1.0,281.2978515625,283.7702941894531,291.4601745605469,294.0680847167969,293.1499938964844,293.1499938964844,281.25,35379.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325814843177797,1.0,0.0,0.0,3.797663927078247,3.797689199447632,9.623350933907204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.9638671875,0.0,1698.9071044921875,1895.4371337890625,0.0,3704.780029296875,0.937934160232544,1.0,0.0,3.0,1.0,0.0
12220560,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361083984375,0.9990000128746032,0.6980198621749878,0.5764409303665161,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.8424915075302124,0.382197231054306,0.3643175661563873,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.8130646347999573,0.3400781154632568,0.2402377873659134,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371154785156,0.7642413973808289,0.2825572788715362,0.270955741405487,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.7062395215034485,0.219546765089035,1.0045621395111084,285.136474609375,284.95001220703125,298.70379638671875,288.37213134765625,297.8397521972656,297.28009033203125,285.1338806152344,1.0,0.5695933103561401,0.5384351015090942,0.5384351015090942,1.0,1.0,-2.9497458934783936,1.1604474782943726,1.789298415184021,0.4494360387325287,0.9461514353752136,0.9461514353752136,0.0,163.9990997314453,142.0,38951.2734375,0.0,2284.916259765625,1.0,281.2567443847656,283.70709228515625,291.41387939453125,293.9700012207031,293.1499938964844,293.1499938964844,280.95001220703125,35509.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935422956943512,1.0,0.0,0.0,3.8057146072387695,3.805740118026733,9.664196340963829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.88232421875,0.0,1709.5797119140625,1895.4371337890625,0.0,3730.74560546875,0.9398581981658936,1.0,0.0,3.0,1.0,0.0
12220620,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9990000128746032,0.6960984468460083,0.5606850981712341,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8506497740745544,0.3833053708076477,0.3652087152004242,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8192460536956787,0.3388971090316772,0.239305093884468,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7707653641700745,0.28206467628479,0.2703341543674469,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7114118337631226,0.2182372659444809,0.9978784322738647,284.91217041015625,284.95001220703125,298.687744140625,288.3419494628906,297.8199462890625,297.2608642578125,284.90948486328125,1.0,0.5619778633117676,0.5367748737335205,0.5367748737335205,1.0,1.0,-2.9219775199890137,1.1458221673965454,1.7761554718017578,0.4416092336177826,0.9438265562057496,0.9438265562057496,0.0,157.4630584716797,145.0,39670.58203125,0.0,2203.626708984375,1.0,280.9569091796875,283.4468688964844,291.3759460449219,293.9754333496094,293.1499938964844,293.1499938964844,280.6499938964844,35794.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449411034584044,1.0,0.0,0.0,3.814153909683228,3.814179420471192,9.70710402725672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.96142578125,0.0,1721.97265625,1895.4371337890625,0.0,3817.275146484375,0.9419376254081726,1.0,0.0,3.0,1.0,0.0
12220680,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9990000128746032,0.6960984468460083,0.5606850981712341,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8506497740745544,0.3833053708076477,0.3652087152004242,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8192460536956787,0.3388971090316772,0.239305093884468,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7707653641700745,0.28206467628479,0.2703341543674469,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7114118337631226,0.2182372659444809,0.9978784322738647,284.91217041015625,284.95001220703125,298.687744140625,288.3419494628906,297.8199462890625,297.2608642578125,284.90948486328125,1.0,0.5619778633117676,0.5367748737335205,0.5367748737335205,1.0,1.0,-2.9219775199890137,1.1458221673965454,1.7761554718017578,0.4416092336177826,0.9438265562057496,0.9438265562057496,0.0,157.4630584716797,145.0,39670.58203125,0.0,2203.626708984375,1.0,280.9569091796875,283.4468688964844,291.3759460449219,293.9754333496094,293.1499938964844,293.1499938964844,280.6499938964844,35794.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449411034584044,1.0,0.0,0.0,3.814153909683228,3.814179420471192,9.70710402725672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.96142578125,0.0,1721.97265625,1895.4371337890625,0.0,3817.275146484375,0.9419376254081726,1.0,0.0,3.0,1.0,0.0
12220740,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6951904296875,0.9990000128746032,0.6950545907020569,0.552457869052887,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8553659319877625,0.3842654824256897,0.3660361468791961,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957702636719,0.821988046169281,0.3375622928142547,0.2383235692977905,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.696044921875,0.7739768624305725,0.2814445495605469,0.2696703374385834,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.696533203125,0.7133699655532837,0.2168822139501571,0.9913479685783386,284.69549560546875,284.95001220703125,298.6736145019531,288.3132019042969,297.8014831542969,297.24237060546875,284.6933288574219,1.0,0.5577727556228638,0.5351147055625916,0.5351147055625916,1.0,1.0,-2.903233289718628,1.135143518447876,1.7680898904800415,0.4352117478847503,0.9386454224586488,0.9386454224586488,0.0,153.91030883789062,148.0,40455.484375,0.0,2153.8203125,1.0,280.6571350097656,283.197021484375,291.3434143066406,293.9875183105469,293.1499938964844,293.1499938964844,280.3500061035156,36079.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953718602657318,1.0,0.0,0.0,3.811994791030884,3.812020301818848,9.696117331259302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.51708984375,0.0,1721.59521484375,1895.4371337890625,0.0,3896.399658203125,0.9416341185569764,1.0,0.0,3.0,1.0,0.0
12220800,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6951904296875,0.9990000128746032,0.6950545907020569,0.552457869052887,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8553659319877625,0.3842654824256897,0.3660361468791961,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957702636719,0.821988046169281,0.3375622928142547,0.2383235692977905,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.696044921875,0.7739768624305725,0.2814445495605469,0.2696703374385834,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.696533203125,0.7133699655532837,0.2168822139501571,0.9913479685783386,284.69549560546875,284.95001220703125,298.6736145019531,288.3132019042969,297.8014831542969,297.24237060546875,284.6933288574219,1.0,0.5577727556228638,0.5351147055625916,0.5351147055625916,1.0,1.0,-2.903233289718628,1.135143518447876,1.7680898904800415,0.4352117478847503,0.9386454224586488,0.9386454224586488,0.0,153.91030883789062,148.0,40455.484375,0.0,2153.8203125,1.0,280.6571350097656,283.197021484375,291.3434143066406,293.9875183105469,293.1499938964844,293.1499938964844,280.3500061035156,36079.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953718602657318,1.0,0.0,0.0,3.811994791030884,3.812020301818848,9.696117331259302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.51708984375,0.0,1721.59521484375,1895.4371337890625,0.0,3896.399658203125,0.9416341185569764,1.0,0.0,3.0,1.0,0.0
12220860,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4887390136719,0.9990000128746032,0.6924147009849548,0.5500826239585876,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.48907470703125,0.8571703433990479,0.3850982785224914,0.3668202757835388,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4892272949219,0.8219935894012451,0.3360930979251861,0.2373041063547134,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.48944091796875,0.7744297981262207,0.2807089388370514,0.2689755856990814,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4898681640625,0.7128431797027588,0.2154464125633239,0.9848929047584534,284.4889831542969,284.95001220703125,298.66192626953125,288.28619384765625,297.7851867675781,297.22479248046875,284.4872741699219,1.0,0.5555956959724426,0.5341665148735046,0.5341665148735046,1.0,1.0,-2.891493558883667,1.1285536289215088,1.7629400491714478,0.431389570236206,0.9307864904403688,0.9307864904403688,0.0,152.61732482910156,151.0,41289.9140625,0.0,2127.512451171875,1.0,280.3569030761719,282.9571838378906,291.3165283203125,294.0096130371094,293.1499938964844,293.1499938964844,280.04998779296875,36366.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625210762023926,1.0,0.0,0.0,3.79922103881836,3.7992465496063232,9.631244211050216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.810546875,0.0,1708.461669921875,1895.4371337890625,0.0,3975.02685546875,0.9389457106590272,1.0,0.0,3.0,1.0,0.0
12220920,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4887390136719,0.9990000128746032,0.6924147009849548,0.5500826239585876,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.48907470703125,0.8571703433990479,0.3850982785224914,0.3668202757835388,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4892272949219,0.8219935894012451,0.3360930979251861,0.2373041063547134,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.48944091796875,0.7744297981262207,0.2807089388370514,0.2689755856990814,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4898681640625,0.7128431797027588,0.2154464125633239,0.9848929047584534,284.4889831542969,284.95001220703125,298.66192626953125,288.28619384765625,297.7851867675781,297.22479248046875,284.4872741699219,1.0,0.5555956959724426,0.5341665148735046,0.5341665148735046,1.0,1.0,-2.891493558883667,1.1285536289215088,1.7629400491714478,0.431389570236206,0.9307864904403688,0.9307864904403688,0.0,152.61732482910156,151.0,41289.9140625,0.0,2127.512451171875,1.0,280.3569030761719,282.9571838378906,291.3165283203125,294.0096130371094,293.1499938964844,293.1499938964844,280.04998779296875,36366.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625210762023926,1.0,0.0,0.0,3.79922103881836,3.7992465496063232,9.631244211050216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.810546875,0.0,1708.461669921875,1895.4371337890625,0.0,3975.02685546875,0.9389457106590272,1.0,0.0,3.0,1.0,0.0
12220980,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.29168701171875,0.9990000128746032,0.6878091096878052,0.5515528321266174,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2919311523437,0.8569685816764832,0.385807067155838,0.3675362765789032,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.29205322265625,0.8201500773429871,0.33450648188591,0.2362361997365951,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.292236328125,0.7730008959770203,0.2798640727996826,0.2682254016399383,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2926025390625,0.7105610966682434,0.2138910144567489,0.9781725406646729,284.2918701171875,284.95001220703125,298.6531982421875,288.2613220214844,297.77105712890625,297.208740234375,284.29052734375,1.0,0.5547885894775391,0.5332183241844177,0.5332183241844177,1.0,1.0,-2.8838534355163574,1.1237661838531494,1.760087251663208,0.428413838148117,0.9203653931617736,0.9203653931617736,0.0,152.7631378173828,154.0,42142.78125,0.0,2115.3505859375,1.0,280.0570373535156,282.7271423339844,291.2925109863281,294.0367126464844,293.1499938964844,293.1499938964844,279.75,36663.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714929461479188,1.0,0.0,0.0,3.7754368782043457,3.7754623889923096,9.511034022580134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.92578125,0.0,1682.3900146484375,1895.4371337890625,0.0,4054.34716796875,0.9337968230247498,1.0,0.0,3.0,1.0,0.0
12221040,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.29168701171875,0.9990000128746032,0.6878091096878052,0.5515528321266174,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2919311523437,0.8569685816764832,0.385807067155838,0.3675362765789032,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.29205322265625,0.8201500773429871,0.33450648188591,0.2362361997365951,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.292236328125,0.7730008959770203,0.2798640727996826,0.2682254016399383,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2926025390625,0.7105610966682434,0.2138910144567489,0.9781725406646729,284.2918701171875,284.95001220703125,298.6531982421875,288.2613220214844,297.77105712890625,297.208740234375,284.29052734375,1.0,0.5547885894775391,0.5332183241844177,0.5332183241844177,1.0,1.0,-2.8838534355163574,1.1237661838531494,1.760087251663208,0.428413838148117,0.9203653931617736,0.9203653931617736,0.0,152.7631378173828,154.0,42142.78125,0.0,2115.3505859375,1.0,280.0570373535156,282.7271423339844,291.2925109863281,294.0367126464844,293.1499938964844,293.1499938964844,279.75,36663.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714929461479188,1.0,0.0,0.0,3.7754368782043457,3.7754623889923096,9.511034022580134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.92578125,0.0,1682.3900146484375,1895.4371337890625,0.0,4054.34716796875,0.9337968230247498,1.0,0.0,3.0,1.0,0.0
12221100,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1470642089844,0.9990000128746032,0.6848117113113403,0.553268313407898,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1488342285156,0.8563770651817322,0.386130690574646,0.367902010679245,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.14959716796875,0.8187798857688904,0.3336905837059021,0.2357124388217926,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1507263183594,0.7718302607536316,0.2794152796268463,0.2678539454936981,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1529846191406,0.7089452147483826,0.2130723595619201,0.9747507572174072,284.1483459472656,284.95001220703125,298.65008544921875,288.24981689453125,297.7651672363281,297.2018127441406,284.1397705078125,1.0,0.5547495484352112,0.5327442288398743,0.5327442288398743,1.0,1.0,-2.88116455078125,1.1218591928482056,1.7593053579330444,0.4271455407142639,0.913633108139038,0.913633108139038,0.0,153.2076873779297,154.0,42983.99609375,0.0,2113.01611328125,1.0,279.7979736328125,282.5477600097656,291.3056945800781,294.152099609375,293.1499938964844,293.1499938964844,279.75,36833.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978317379951477,1.0,0.0,0.0,3.759354114532471,3.759379386901856,9.430174827684824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.52880859375,0.0,1664.6895751953125,1895.4371337890625,0.0,4114.080078125,0.930265486240387,1.0,0.0,3.0,1.0,0.0
12221160,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1019287109375,0.9990000128746032,0.6813292503356934,0.5556843280792236,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1021423339844,0.8553683161735535,0.3863974809646606,0.3681770265102386,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.10223388671875,0.8170107007026672,0.332821786403656,0.2351245135068893,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1023864746094,0.7702741622924805,0.2789197862148285,0.2674157619476318,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1026916503906,0.7069123983383179,0.2121958434581756,0.9710171222686768,284.1020812988281,284.95001220703125,298.6479187011719,288.23895263671875,297.7586669921875,297.1934509277344,284.1009826660156,1.0,0.5548787117004395,0.5321339964866638,0.5321339964866638,1.0,1.0,-2.878676652908325,1.1198354959487915,1.7588411569595337,0.4257204532623291,0.9074729681015016,0.9074729681015016,0.0,153.89393615722656,142.0,42981.625,0.0,2112.2099609375,1.0,279.7569885253906,282.50567626953125,291.2706298828125,294.06610107421875,293.1499938964844,293.1499938964844,279.45001220703125,36981.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804912805557252,1.0,0.0,0.0,3.739908218383789,3.7399332523345934,9.332869126410516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.349609375,0.0,1643.038330078125,1895.4371337890625,0.0,4132.99267578125,0.9260388016700744,1.0,0.0,3.0,1.0,0.0
12221220,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.90728759765625,0.9990000128746032,0.6747782230377197,0.5498382449150085,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075927734375,0.8586090207099915,0.386809229850769,0.368537038564682,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9077453613281,0.8183100819587708,0.3309886157512665,0.2338244915008545,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.907958984375,0.7719841599464417,0.2778273522853851,0.2663507759571075,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9084167480469,0.7073405981063843,0.210318312048912,0.9624594449996948,283.90753173828125,284.95001220703125,298.6466064453125,288.21942138671875,297.74676513671875,297.1771850585937,283.90576171875,1.0,0.5502557754516602,0.5309134125709534,0.5309134125709534,1.0,1.0,-2.858972311019897,1.10937762260437,1.7495946884155271,0.4203019142150879,0.8919728398323059,0.8919728398323059,0.0,151.14187622070312,130.0,43600.47265625,0.0,2065.870849609375,1.0,279.45782470703125,282.283447265625,291.2475891113281,294.0868225097656,293.1499938964844,293.1499938964844,279.75,37337.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988862931728363,1.0,0.0,0.0,3.691246747970581,3.691271543502808,9.091582455766912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.5888671875,0.0,1589.664794921875,1895.4371337890625,0.0,4205.27490234375,0.9153843522071838,1.0,0.0,3.0,1.0,0.0
12221280,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.90728759765625,0.9990000128746032,0.6747782230377197,0.5498382449150085,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075927734375,0.8586090207099915,0.386809229850769,0.368537038564682,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9077453613281,0.8183100819587708,0.3309886157512665,0.2338244915008545,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.907958984375,0.7719841599464417,0.2778273522853851,0.2663507759571075,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9084167480469,0.7073405981063843,0.210318312048912,0.9624594449996948,283.90753173828125,284.95001220703125,298.6466064453125,288.21942138671875,297.74676513671875,297.1771850585937,283.90576171875,1.0,0.5502557754516602,0.5309134125709534,0.5309134125709534,1.0,1.0,-2.858972311019897,1.10937762260437,1.7495946884155271,0.4203019142150879,0.8919728398323059,0.8919728398323059,0.0,151.14187622070312,130.0,43600.47265625,0.0,2065.870849609375,1.0,279.45782470703125,282.283447265625,291.2475891113281,294.0868225097656,293.1499938964844,293.1499938964844,279.75,37337.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988862931728363,1.0,0.0,0.0,3.691246747970581,3.691271543502808,9.091582455766912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.5888671875,0.0,1589.664794921875,1895.4371337890625,0.0,4205.27490234375,0.9153843522071838,1.0,0.0,3.0,1.0,0.0
