time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221340,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0755310058594,0.9990000128746032,0.6736973524093628,0.5345386862754822,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0753173828125,0.867403507232666,0.3884361684322357,0.3694699108600616,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0751953125,0.8246278762817383,0.3304241597652435,0.2329791635274887,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0750427246094,0.7787392139434814,0.2776567339897156,0.2656828761100769,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.07470703125,0.712428092956543,0.2092526108026504,0.9553929567337036,284.0753479003906,284.95001220703125,298.6497497558594,288.2030944824219,297.7451477050781,297.1751403808594,284.0763854980469,1.0,0.5427886247634888,0.5296928286552429,0.5296928286552429,1.0,1.0,-2.831388473510742,1.0955644845962524,1.7358239889144895,0.4131298959255218,0.8816789984703064,0.8816789984703064,0.0,145.0390167236328,133.0,42126.6953125,0.0,1991.106201171875,1.0,279.7421569824219,282.5042724609375,291.14031982421875,293.8204040527344,293.1499938964844,293.1499938964844,280.04998779296875,37329.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720386862754822,1.0,0.0,0.0,3.641005516052246,3.641029596328736,8.845776733323873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.427734375,0.0,1533.1097412109375,1895.4371337890625,0.0,4059.1435546875,0.9041956067085266,1.0,0.0,3.0,1.0,0.0
12221400,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0755310058594,0.9990000128746032,0.6736973524093628,0.5345386862754822,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0753173828125,0.867403507232666,0.3884361684322357,0.3694699108600616,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0751953125,0.8246278762817383,0.3304241597652435,0.2329791635274887,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0750427246094,0.7787392139434814,0.2776567339897156,0.2656828761100769,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.07470703125,0.712428092956543,0.2092526108026504,0.9553929567337036,284.0753479003906,284.95001220703125,298.6497497558594,288.2030944824219,297.7451477050781,297.1751403808594,284.0763854980469,1.0,0.5427886247634888,0.5296928286552429,0.5296928286552429,1.0,1.0,-2.831388473510742,1.0955644845962524,1.7358239889144895,0.4131298959255218,0.8816789984703064,0.8816789984703064,0.0,145.0390167236328,133.0,42126.6953125,0.0,1991.106201171875,1.0,279.7421569824219,282.5042724609375,291.14031982421875,293.8204040527344,293.1499938964844,293.1499938964844,280.04998779296875,37329.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720386862754822,1.0,0.0,0.0,3.641005516052246,3.641029596328736,8.845776733323873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.427734375,0.0,1533.1097412109375,1895.4371337890625,0.0,4059.1435546875,0.9041956067085266,1.0,0.0,3.0,1.0,0.0
12221460,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2718811035156,0.9990000128746032,0.6771730184555054,0.5231104493141174,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27154541015625,0.8755812048912048,0.3913333415985107,0.3717973232269287,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2713317871094,0.8304223418235779,0.3311573266983032,0.2331952601671219,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2710876464844,0.7849836945533752,0.2785409986972809,0.2661570608615875,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.27056884765625,0.7171006202697754,0.2093106657266616,0.953827440738678,284.2716064453125,284.95001220703125,298.6578369140625,288.1903076171875,297.7542419433594,297.1864929199219,284.2736511230469,1.0,0.5390286445617676,0.5288446545600891,0.5288446545600891,1.0,1.0,-2.8193724155426025,1.089067459106445,1.7303049564361572,0.4091946482658386,0.8742222189903259,0.8742222189903259,0.0,140.92440795898438,136.0,40830.5546875,0.0,1951.9681396484373,1.0,280.0413513183594,282.7507019042969,291.11016845703125,293.6854553222656,293.1499938964844,293.1499938964844,280.3500061035156,37181.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952545702457428,1.0,0.0,0.0,3.596151351928711,3.596175193786621,8.629173748886387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.04345703125,0.0,1482.78857421875,1895.4371337890625,0.0,3885.866943359375,0.8941074013710022,1.0,0.0,3.0,1.0,0.0
12221520,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2718811035156,0.9990000128746032,0.6771730184555054,0.5231104493141174,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27154541015625,0.8755812048912048,0.3913333415985107,0.3717973232269287,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2713317871094,0.8304223418235779,0.3311573266983032,0.2331952601671219,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2710876464844,0.7849836945533752,0.2785409986972809,0.2661570608615875,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.27056884765625,0.7171006202697754,0.2093106657266616,0.953827440738678,284.2716064453125,284.95001220703125,298.6578369140625,288.1903076171875,297.7542419433594,297.1864929199219,284.2736511230469,1.0,0.5390286445617676,0.5288446545600891,0.5288446545600891,1.0,1.0,-2.8193724155426025,1.089067459106445,1.7303049564361572,0.4091946482658386,0.8742222189903259,0.8742222189903259,0.0,140.92440795898438,136.0,40830.5546875,0.0,1951.9681396484373,1.0,280.0413513183594,282.7507019042969,291.11016845703125,293.6854553222656,293.1499938964844,293.1499938964844,280.3500061035156,37181.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952545702457428,1.0,0.0,0.0,3.596151351928711,3.596175193786621,8.629173748886387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.04345703125,0.0,1482.78857421875,1895.4371337890625,0.0,3885.866943359375,0.8941074013710022,1.0,0.0,3.0,1.0,0.0
12221580,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4748840332031,0.9990000128746032,0.6818733215332031,0.5158520936965942,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4745483398437,0.8822781443595886,0.3949340879917145,0.3749519288539886,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4743347167969,0.8349514603614807,0.3325657546520233,0.2340109050273895,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4740905761719,0.7899645566940308,0.2800352275371551,0.2673529386520386,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735107421875,0.7208318114280701,0.2100555002689361,0.9560918807983398,284.474609375,284.95001220703125,298.6714172363281,288.1814270019531,297.7672424316406,297.2002868652344,284.476806640625,1.0,0.5377759337425232,0.5279964208602905,0.5279964208602905,1.0,1.0,-2.8195695877075195,1.0878219604492188,1.7317476272583008,0.4077576696872711,0.8695313930511475,0.8695313930511475,0.0,138.68832397460938,139.0,39679.47265625,0.0,1941.5460205078125,1.0,280.3409423828125,283.0005187988281,291.10968017578125,293.6060791015625,293.1499938964844,293.1499938964844,280.6499938964844,36945.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353281259536744,1.0,0.0,0.0,3.5599894523620605,3.5600128173828125,8.456501632281288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.39404296875,0.0,1442.2156982421875,1895.4371337890625,0.0,3729.880126953125,0.8858940005302429,1.0,0.0,3.0,1.0,0.0
12221640,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4748840332031,0.9990000128746032,0.6818733215332031,0.5158520936965942,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4745483398437,0.8822781443595886,0.3949340879917145,0.3749519288539886,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4743347167969,0.8349514603614807,0.3325657546520233,0.2340109050273895,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4740905761719,0.7899645566940308,0.2800352275371551,0.2673529386520386,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735107421875,0.7208318114280701,0.2100555002689361,0.9560918807983398,284.474609375,284.95001220703125,298.6714172363281,288.1814270019531,297.7672424316406,297.2002868652344,284.476806640625,1.0,0.5377759337425232,0.5279964208602905,0.5279964208602905,1.0,1.0,-2.8195695877075195,1.0878219604492188,1.7317476272583008,0.4077576696872711,0.8695313930511475,0.8695313930511475,0.0,138.68832397460938,139.0,39679.47265625,0.0,1941.5460205078125,1.0,280.3409423828125,283.0005187988281,291.10968017578125,293.6060791015625,293.1499938964844,293.1499938964844,280.6499938964844,36945.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353281259536744,1.0,0.0,0.0,3.5599894523620605,3.5600128173828125,8.456501632281288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.39404296875,0.0,1442.2156982421875,1895.4371337890625,0.0,3729.880126953125,0.8858940005302429,1.0,0.0,3.0,1.0,0.0
12221700,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224975585937,0.9990000128746032,0.6843281984329224,0.5135762095451355,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210021972656,0.8850065469741821,0.3968864679336548,0.3766887187957763,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6200561523437,0.8366826176643372,0.3334056735038757,0.2345267981290817,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.618896484375,0.7919202446937561,0.280915766954422,0.2680982649326324,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.7222864627838135,0.2105703353881836,0.9580174684524536,284.62127685546875,284.95001220703125,298.680419921875,288.1785888671875,297.7757873535156,297.2090148925781,284.6307678222656,1.0,0.5378813743591309,0.5275723338127136,0.5275723338127136,1.0,1.0,-2.822748899459839,1.0885188579559326,1.7342300415039062,0.4076354503631592,0.8687535524368286,0.8687535524368286,0.0,138.1256103515625,139.0,38758.7421875,0.0,1943.9232177734373,1.0,280.5958251953125,283.18804931640625,291.0874938964844,293.4783020019531,293.1499938964844,293.1499938964844,280.6499938964844,36790.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253004193305968,1.0,0.0,0.0,3.545639753341675,3.545662879943848,8.38846460737841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.21484375,0.0,1425.8778076171875,1895.4371337890625,0.0,3637.990966796875,0.8826313614845276,1.0,0.0,3.0,1.0,0.0
12221760,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.680419921875,0.9990000128746032,0.6868377923965454,0.5118964910507202,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800842285156,0.8875278234481812,0.3989563584327698,0.3785914182662964,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.8382485508918762,0.3343555927276611,0.2351579964160919,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795959472656,0.7937028408050537,0.2818949818611145,0.2689775228500366,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67901611328125,0.7236106991767883,0.2111744582653045,0.9605116248130798,284.6801452636719,284.95001220703125,298.69097900390625,288.1768493652344,297.78582763671875,297.21929931640625,284.682373046875,1.0,0.5383936762809753,0.5270067453384399,0.5270067453384399,1.0,1.0,-2.8278276920318604,1.0898165702819824,1.7380112409591677,0.4076588749885559,0.8675863146781921,0.8675863146781921,0.0,137.82794189453125,142.0,38645.6875,0.0,1950.625,1.0,280.64117431640625,283.2501220703125,291.11529541015625,293.5450134277344,293.1499938964844,293.1499938964844,280.95001220703125,36655.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203928709030152,1.0,0.0,0.0,3.5345888137817383,3.534611940383911,8.336256769325701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.27294921875,0.0,1413.2674560546875,1895.4371337890625,0.0,3592.78369140625,0.880033552646637,1.0,0.0,3.0,1.0,0.0
12221820,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9990000128746032,0.6917212009429932,0.5105001330375671,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8915640711784363,0.4033122956752777,0.3825889825820923,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8405243754386902,0.3364471793174743,0.2365460842847824,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.79640132188797,0.2840326726436615,0.270909309387207,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7255604267120361,0.2125256359577179,0.9662364721298218,284.8936767578125,284.95001220703125,298.71697998046875,288.1768493652344,297.8089904785156,297.2417907714844,284.8963317871094,1.0,0.5403774976730347,0.5258755087852478,0.5258755087852478,1.0,1.0,-2.841822862625122,1.094010591506958,1.7478121519088743,0.4083972573280334,0.8685416579246521,0.8685416579246521,0.0,137.99710083007812,145.0,37858.3046875,0.0,1973.984130859375,1.0,280.94061279296875,283.50604248046875,291.12579345703125,293.5020446777344,293.1499938964844,293.1499938964844,281.25,36325.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074215888977052,1.0,0.0,0.0,3.5214831829071045,3.5215060710906982,8.274553238152293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.494140625,0.0,1397.1805419921875,1895.4371337890625,0.0,3472.659912109375,0.8768757581710815,1.0,0.0,3.0,1.0,0.0
12221880,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9990000128746032,0.6917212009429932,0.5105001330375671,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8915640711784363,0.4033122956752777,0.3825889825820923,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8405243754386902,0.3364471793174743,0.2365460842847824,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.79640132188797,0.2840326726436615,0.270909309387207,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7255604267120361,0.2125256359577179,0.9662364721298218,284.8936767578125,284.95001220703125,298.71697998046875,288.1768493652344,297.8089904785156,297.2417907714844,284.8963317871094,1.0,0.5403774976730347,0.5258755087852478,0.5258755087852478,1.0,1.0,-2.841822862625122,1.094010591506958,1.7478121519088743,0.4083972573280334,0.8685416579246521,0.8685416579246521,0.0,137.99710083007812,145.0,37858.3046875,0.0,1973.984130859375,1.0,280.94061279296875,283.50604248046875,291.12579345703125,293.5020446777344,293.1499938964844,293.1499938964844,281.25,36325.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074215888977052,1.0,0.0,0.0,3.5214831829071045,3.5215060710906982,8.274553238152293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.494140625,0.0,1397.1805419921875,1895.4371337890625,0.0,3472.659912109375,0.8768757581710815,1.0,0.0,3.0,1.0,0.0
12221940,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.9990000128746032,0.6964529156684875,0.5109573602676392,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.8947199583053589,0.4079583585262298,0.3868927657604217,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.842075765132904,0.3388071954250335,0.2381442338228225,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.7983559966087341,0.2864061892032623,0.2730959355831146,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.7269012331962585,0.2140488475561142,0.9728950262069702,285.1091003417969,284.95001220703125,298.75,288.1817932128906,297.83575439453125,297.2655944824219,285.1116027832031,1.0,0.5433667302131653,0.5247442722320557,0.5247442722320557,1.0,1.0,-2.8600969314575195,1.1000093221664429,1.7600877285003662,0.4099186360836029,0.8723964691162109,0.8723964691162109,0.0,138.9156494140625,148.0,37197.4375,0.0,2008.1851806640625,1.0,281.24072265625,283.760986328125,291.14068603515625,293.47344970703125,293.1499938964844,293.1499938964844,281.54998779296875,35976.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964622020721436,1.0,0.0,0.0,3.521519184112549,3.5215420722961426,8.274722631540499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.14208984375,0.0,1394.6968994140625,1895.4371337890625,0.0,3370.584716796875,0.8766248822212219,1.0,0.0,3.0,1.0,0.0
12222000,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.9990000128746032,0.6964529156684875,0.5109573602676392,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.8947199583053589,0.4079583585262298,0.3868927657604217,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.842075765132904,0.3388071954250335,0.2381442338228225,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.7983559966087341,0.2864061892032623,0.2730959355831146,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.7269012331962585,0.2140488475561142,0.9728950262069702,285.1091003417969,284.95001220703125,298.75,288.1817932128906,297.83575439453125,297.2655944824219,285.1116027832031,1.0,0.5433667302131653,0.5247442722320557,0.5247442722320557,1.0,1.0,-2.8600969314575195,1.1000093221664429,1.7600877285003662,0.4099186360836029,0.8723964691162109,0.8723964691162109,0.0,138.9156494140625,148.0,37197.4375,0.0,2008.1851806640625,1.0,281.24072265625,283.760986328125,291.14068603515625,293.47344970703125,293.1499938964844,293.1499938964844,281.54998779296875,35976.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964622020721436,1.0,0.0,0.0,3.521519184112549,3.5215420722961426,8.274722631540499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.14208984375,0.0,1394.6968994140625,1895.4371337890625,0.0,3370.584716796875,0.8766248822212219,1.0,0.0,3.0,1.0,0.0
12222060,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227233886719,0.9990000128746032,0.701004683971405,0.5127516388893127,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32244873046875,0.8972399234771729,0.4128430187702179,0.3914425075054168,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222045898437,0.8431146144866943,0.3413894176483154,0.2399126142263412,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32196044921875,0.7997824549674988,0.2889713048934936,0.275485098361969,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3213806152344,0.7278054356575012,0.2157060205936432,0.980251967906952,285.3224792480469,284.95001220703125,298.7866516113281,288.1893310546875,297.86334228515625,297.2889099121094,285.3247375488281,1.0,0.5470966100692749,0.5231462717056274,0.5231462717056274,1.0,1.0,-2.881563663482666,1.1065911054611206,1.774972438812256,0.4112627804279327,0.879082202911377,0.879082202911377,0.0,140.3842010498047,151.0,36588.015625,0.0,2050.76953125,1.0,281.5409545898437,284.0110778808594,291.1557922363281,293.4510192871094,293.1499938964844,293.1499938964844,281.8500061035156,35626.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870155811309814,1.0,0.0,0.0,3.5346686840057373,3.534691572189331,8.336633641192748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.669921875,0.0,1405.8988037109375,1895.4371337890625,0.0,3282.286865234375,0.8792902231216431,1.0,0.0,3.0,1.0,0.0
12222120,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227233886719,0.9990000128746032,0.701004683971405,0.5127516388893127,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32244873046875,0.8972399234771729,0.4128430187702179,0.3914425075054168,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222045898437,0.8431146144866943,0.3413894176483154,0.2399126142263412,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32196044921875,0.7997824549674988,0.2889713048934936,0.275485098361969,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3213806152344,0.7278054356575012,0.2157060205936432,0.980251967906952,285.3224792480469,284.95001220703125,298.7866516113281,288.1893310546875,297.86334228515625,297.2889099121094,285.3247375488281,1.0,0.5470966100692749,0.5231462717056274,0.5231462717056274,1.0,1.0,-2.881563663482666,1.1065911054611206,1.774972438812256,0.4112627804279327,0.879082202911377,0.879082202911377,0.0,140.3842010498047,151.0,36588.015625,0.0,2050.76953125,1.0,281.5409545898437,284.0110778808594,291.1557922363281,293.4510192871094,293.1499938964844,293.1499938964844,281.8500061035156,35626.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870155811309814,1.0,0.0,0.0,3.5346686840057373,3.534691572189331,8.336633641192748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.669921875,0.0,1405.8988037109375,1895.4371337890625,0.0,3282.286865234375,0.8792902231216431,1.0,0.0,3.0,1.0,0.0
12222180,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5622253417969,0.9990000128746032,0.7056584358215332,0.5153070688247681,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5619506835937,0.8994957804679871,0.4180555939674377,0.3962783515453338,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56170654296875,0.8439724445343018,0.3442843556404114,0.2418820410966873,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614624023437,0.8010098934173584,0.291789710521698,0.2780993580818176,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56085205078125,0.7285471558570862,0.2175508588552475,0.9883970022201538,285.5619812011719,284.95001220703125,298.8233337402344,288.1968078613281,297.8910827636719,297.3124694824219,285.5639343261719,1.0,0.551388144493103,0.5215482711791992,0.5215482711791992,1.0,1.0,-2.905749559402466,1.1142500638961792,1.791499376296997,0.4130325019359588,0.8891668319702148,0.8891668319702148,0.0,142.213134765625,154.0,36221.8984375,0.0,2100.288330078125,1.0,281.8406066894531,284.2683410644531,291.1730041503906,293.4420471191406,293.1499938964844,293.1499938964844,282.1499938964844,35265.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793129920959473,1.0,0.0,0.0,3.561201333999634,3.561224460601806,8.462259870611888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.84033203125,0.0,1431.2408447265625,1895.4371337890625,0.0,3210.141845703125,0.8849443793296814,1.0,0.0,3.0,1.0,0.0
12222240,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5622253417969,0.9990000128746032,0.7056584358215332,0.5153070688247681,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5619506835937,0.8994957804679871,0.4180555939674377,0.3962783515453338,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56170654296875,0.8439724445343018,0.3442843556404114,0.2418820410966873,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614624023437,0.8010098934173584,0.291789710521698,0.2780993580818176,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56085205078125,0.7285471558570862,0.2175508588552475,0.9883970022201538,285.5619812011719,284.95001220703125,298.8233337402344,288.1968078613281,297.8910827636719,297.3124694824219,285.5639343261719,1.0,0.551388144493103,0.5215482711791992,0.5215482711791992,1.0,1.0,-2.905749559402466,1.1142500638961792,1.791499376296997,0.4130325019359588,0.8891668319702148,0.8891668319702148,0.0,142.213134765625,154.0,36221.8984375,0.0,2100.288330078125,1.0,281.8406066894531,284.2683410644531,291.1730041503906,293.4420471191406,293.1499938964844,293.1499938964844,282.1499938964844,35265.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793129920959473,1.0,0.0,0.0,3.561201333999634,3.561224460601806,8.462259870611888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.84033203125,0.0,1431.2408447265625,1895.4371337890625,0.0,3210.141845703125,0.8849443793296814,1.0,0.0,3.0,1.0,0.0
12222300,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384338378906,0.9990000128746032,0.7080255746841431,0.5168014764785767,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369689941406,0.9005484580993652,0.4207777976989746,0.3987824618816376,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357788085937,0.8443533182144165,0.345841646194458,0.242928147315979,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7345275878906,0.8015724420547485,0.2932893931865692,0.2794778048992157,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73162841796875,0.7288835048675537,0.2185489684343338,0.9927488565444946,285.7371520996094,284.95001220703125,298.8416748046875,288.20050048828125,297.9048767089844,297.3240661621094,285.7479553222656,1.0,0.5537064671516418,0.5207492113113403,0.5207492113113403,1.0,1.0,-2.9187023639678955,1.1184215545654297,1.8002809286117554,0.4140569865703583,0.8961061239242554,0.8961061239242554,0.0,143.23683166503906,154.0,35792.66015625,0.0,2127.33056640625,1.0,282.0962219238281,284.4647827148437,291.1550598144531,293.34521484375,293.1499938964844,293.1499938964844,282.1499938964844,35073.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737321496009827,1.0,0.0,0.0,3.579198837280273,3.5792219638824463,8.548008167963417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.89306640625,0.0,1449.01904296875,1895.4371337890625,0.0,3157.817138671875,0.8888651728630066,1.0,0.0,3.0,1.0,0.0
12222360,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038330078125,0.9990000128746032,0.7104868292808533,0.5181671380996704,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035583496094,0.9017947912216188,0.4236109852790832,0.4014487862586975,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033142089844,0.8449260592460632,0.3475080728530884,0.2440897822380066,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030700683594,0.8023170232772827,0.2948774397373199,0.2809768915176391,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.802490234375,0.7293791174888611,0.2196249961853027,0.997569978237152,285.8035888671875,284.95001220703125,298.8599853515625,288.2042236328125,297.9190368652344,297.33648681640625,285.8058166503906,1.0,0.5561404228210449,0.5198250412940979,0.5198250412940979,1.0,1.0,-2.932543992996216,1.1227542161941528,1.8097896575927728,0.4150251150131225,0.902513861656189,0.902513861656189,0.0,144.26377868652344,157.0,35933.91015625,0.0,2156.130126953125,1.0,282.1414794921875,284.5233459472656,291.189697265625,293.4402770996094,293.1499938964844,293.1499938964844,281.8500061035156,34923.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873590350151062,1.0,0.0,0.0,3.6006102561950684,3.600633382797241,8.650585527902876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.9833984375,0.0,1470.965576171875,1895.4371337890625,0.0,3156.48681640625,0.8935003876686096,1.0,0.0,3.0,1.0,0.0
12222420,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033630371094,0.9990000128746032,0.7118132710456848,0.5234759449958801,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60357666015625,0.9020008444786072,0.4276634454727173,0.4058314859867096,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.603759765625,0.8439692854881287,0.3492236733436584,0.2457135915756225,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6039428710937,0.8017794489860535,0.2968652844429016,0.2833006978034973,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043701171875,0.7287173867225647,0.2208486050367355,1.0048266649246216,285.6035461425781,284.95001220703125,298.89666748046875,288.2115478515625,297.9301147460937,297.3337707519531,285.6020812988281,1.0,0.5610637664794922,0.517976701259613,0.517976701259613,1.0,1.0,-2.957674026489258,1.130232810974121,1.8274412155151367,0.4165190458297729,0.909613311290741,0.909613311290741,0.0,147.02175903320312,160.0,36930.05078125,0.0,2213.540283203125,1.0,281.8582458496094,284.2881774902344,291.2953796386719,293.68780517578125,293.1499938964844,293.1499938964844,281.54998779296875,35023.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955265283584595,1.0,0.0,0.0,3.637905597686768,3.6379294395446777,8.8307211854044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.728515625,0.0,1512.47509765625,1895.4371337890625,0.0,3361.8505859375,0.9018807411193848,1.0,0.0,3.0,1.0,0.0
12222480,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033630371094,0.9990000128746032,0.7118132710456848,0.5234759449958801,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60357666015625,0.9020008444786072,0.4276634454727173,0.4058314859867096,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.603759765625,0.8439692854881287,0.3492236733436584,0.2457135915756225,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6039428710937,0.8017794489860535,0.2968652844429016,0.2833006978034973,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043701171875,0.7287173867225647,0.2208486050367355,1.0048266649246216,285.6035461425781,284.95001220703125,298.89666748046875,288.2115478515625,297.9301147460937,297.3337707519531,285.6020812988281,1.0,0.5610637664794922,0.517976701259613,0.517976701259613,1.0,1.0,-2.957674026489258,1.130232810974121,1.8274412155151367,0.4165190458297729,0.909613311290741,0.909613311290741,0.0,147.02175903320312,160.0,36930.05078125,0.0,2213.540283203125,1.0,281.8582458496094,284.2881774902344,291.2953796386719,293.68780517578125,293.1499938964844,293.1499938964844,281.54998779296875,35023.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955265283584595,1.0,0.0,0.0,3.637905597686768,3.6379294395446777,8.8307211854044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.728515625,0.0,1512.47509765625,1895.4371337890625,0.0,3361.8505859375,0.9018807411193848,1.0,0.0,3.0,1.0,0.0
12222540,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37994384765625,0.9990000128746032,0.7084481120109558,0.5325174331665039,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800048828125,0.8987839818000793,0.430141270160675,0.4085710942745209,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800354003906,0.8398128747940063,0.3493051826953888,0.2460858523845672,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.380126953125,0.7980743646621704,0.2975617051124573,0.2843267917633056,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.7253583669662476,0.2209791988134384,1.0070027112960815,285.3799743652344,284.95001220703125,298.9333190917969,288.2188415527344,297.9264221191406,297.30743408203125,285.380126953125,1.0,0.5656376481056213,0.5161283612251282,0.5161283612251282,1.0,1.0,-2.976142883300781,1.1348165273666382,1.841326355934143,0.4167100489139557,0.9134613871574402,0.9134613871574402,0.0,150.68118286132812,163.0,37901.6328125,0.0,2264.584716796875,1.0,281.5583801269531,284.0306701660156,291.3011779785156,293.7746276855469,293.1499938964844,293.1499938964844,281.25,35245.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157949090003968,1.0,0.0,0.0,3.666679620742798,3.666703701019287,8.970966405286163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.18798828125,0.0,1546.1358642578125,1895.4371337890625,0.0,3550.301513671875,0.9084720015525818,1.0,0.0,3.0,1.0,0.0
12222600,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37994384765625,0.9990000128746032,0.7084481120109558,0.5325174331665039,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800048828125,0.8987839818000793,0.430141270160675,0.4085710942745209,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800354003906,0.8398128747940063,0.3493051826953888,0.2460858523845672,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.380126953125,0.7980743646621704,0.2975617051124573,0.2843267917633056,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.7253583669662476,0.2209791988134384,1.0070027112960815,285.3799743652344,284.95001220703125,298.9333190917969,288.2188415527344,297.9264221191406,297.30743408203125,285.380126953125,1.0,0.5656376481056213,0.5161283612251282,0.5161283612251282,1.0,1.0,-2.976142883300781,1.1348165273666382,1.841326355934143,0.4167100489139557,0.9134613871574402,0.9134613871574402,0.0,150.68118286132812,163.0,37901.6328125,0.0,2264.584716796875,1.0,281.5583801269531,284.0306701660156,291.3011779785156,293.7746276855469,293.1499938964844,293.1499938964844,281.25,35245.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157949090003968,1.0,0.0,0.0,3.666679620742798,3.666703701019287,8.970966405286163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.18798828125,0.0,1546.1358642578125,1895.4371337890625,0.0,3550.301513671875,0.9084720015525818,1.0,0.0,3.0,1.0,0.0
12222660,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23162841796875,0.9990000128746032,0.7053799629211426,0.5377581715583801,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326965332031,0.8966023325920105,0.4311558306217193,0.4096845388412475,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336120605469,0.837179958820343,0.349062979221344,0.2460358738899231,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.7956352233886719,0.2976666390895843,0.2845754027366638,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.7231317162513733,0.2207973748445511,1.006893754005432,285.2325744628906,284.95001220703125,298.952392578125,288.2226257324219,297.92431640625,297.2936096191406,285.22515869140625,1.0,0.567834734916687,0.5151296257972717,0.5151296257972717,1.0,1.0,-2.9838929176330566,1.1363306045532229,1.847562313079834,0.4163707494735718,0.91400945186615,0.91400945186615,0.0,152.69288635253906,163.0,38837.19140625,0.0,2288.603271484375,1.0,281.2973327636719,283.83819580078125,291.3198547363281,293.8992004394531,293.1499938964844,293.1499938964844,281.25,35380.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266582727432252,1.0,0.0,0.0,3.678327083587648,3.678351163864136,9.02805084024294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.56884765625,0.0,1560.2398681640625,1895.4371337890625,0.0,3650.473388671875,0.9111409783363342,1.0,0.0,3.0,1.0,0.0
12222720,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.9990000128746032,0.7019433379173279,0.5428711771965027,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911315917969,0.8943243622779846,0.4319695830345154,0.4105287492275238,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912841796875,0.8345159292221069,0.3487196266651153,0.2458565533161163,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19140625,0.7931230664253235,0.2976469099521637,0.2846466898918152,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.7208033204078674,0.220492735505104,1.0060433149337769,285.1911315917969,284.95001220703125,298.9700012207031,288.22607421875,297.9232788085937,297.2823791503906,285.1900939941406,1.0,0.5697413086891174,0.5142077207565308,0.5142077207565308,1.0,1.0,-2.9899051189422607,1.137228012084961,1.8526769876480105,0.4158352613449096,0.9150915741920472,0.9150915741920472,0.0,154.60255432128906,166.0,39023.40625,0.0,2309.096923828125,1.0,281.2581787109375,283.7909240722656,291.2891845703125,293.8320617675781,293.1499938964844,293.1499938964844,280.95001220703125,35478.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311469197273254,1.0,0.0,0.0,3.686718463897705,3.686742782592773,9.06928960375808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.89453125,0.0,1570.463623046875,1895.4371337890625,0.0,3691.649658203125,0.9131202101707458,1.0,0.0,3.0,1.0,0.0
12222780,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9990000128746032,0.6934902667999268,0.5535160303115845,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8895590901374817,0.4334245324134826,0.4121129214763641,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8289799094200134,0.3478060066699981,0.2453728318214416,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7878230810165405,0.2973862886428833,0.2846114337444305,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.715639054775238,0.2195322811603546,1.0029128789901731,285.0013732910156,284.95001220703125,299.00665283203125,288.2332458496094,297.9245910644531,297.26483154296875,285.00030517578125,1.0,0.5733891129493713,0.5122870802879333,0.5122870802879333,1.0,1.0,-3.0002248287200928,1.138127326965332,1.8620973825454712,0.4142883419990539,0.9141884446144104,0.9141884446144104,0.0,158.53091430664062,169.0,40106.0,0.0,2347.784423828125,1.0,280.957763671875,283.5529479980469,291.2840881347656,293.8923645019531,293.1499938964844,293.1499938964844,280.6499938964844,35729.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943975031375885,1.0,0.0,0.0,3.697441339492798,3.697465896606445,9.122122150984068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.6962890625,0.0,1584.5450439453125,1895.4371337890625,0.0,3808.525634765625,0.9156913161277772,1.0,0.0,3.0,1.0,0.0
12222840,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9990000128746032,0.6934902667999268,0.5535160303115845,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8895590901374817,0.4334245324134826,0.4121129214763641,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8289799094200134,0.3478060066699981,0.2453728318214416,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7878230810165405,0.2973862886428833,0.2846114337444305,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.715639054775238,0.2195322811603546,1.0029128789901731,285.0013732910156,284.95001220703125,299.00665283203125,288.2332458496094,297.9245910644531,297.26483154296875,285.00030517578125,1.0,0.5733891129493713,0.5122870802879333,0.5122870802879333,1.0,1.0,-3.0002248287200928,1.138127326965332,1.8620973825454712,0.4142883419990539,0.9141884446144104,0.9141884446144104,0.0,158.53091430664062,169.0,40106.0,0.0,2347.784423828125,1.0,280.957763671875,283.5529479980469,291.2840881347656,293.8923645019531,293.1499938964844,293.1499938964844,280.6499938964844,35729.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943975031375885,1.0,0.0,0.0,3.697441339492798,3.697465896606445,9.122122150984068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.6962890625,0.0,1584.5450439453125,1895.4371337890625,0.0,3808.525634765625,0.9156913161277772,1.0,0.0,3.0,1.0,0.0
12222900,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9990000128746032,0.6887497901916504,0.5587923526763916,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.8872012495994568,0.4340451955795288,0.4128309488296509,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.8262463808059692,0.347269594669342,0.2450914829969406,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.7851818203926086,0.2971649467945099,0.2845215797424316,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.712897777557373,0.2189033776521682,1.0007174015045166,284.8568725585937,284.95001220703125,299.0249938964844,288.23681640625,297.9251708984375,297.256103515625,284.8486328125,1.0,0.5750541090965271,0.511326789855957,0.511326789855957,1.0,1.0,-3.004347562789917,1.138121247291565,1.866226315498352,0.4133164882659912,0.9121710062026978,0.9121710062026978,0.0,160.45916748046875,169.0,40985.37890625,0.0,2365.15087890625,1.0,280.7001037597656,283.3666076660156,291.3086242675781,294.02178955078125,293.1499938964844,293.1499938964844,280.6499938964844,35876.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952195644378662,1.0,0.0,0.0,3.69926381111145,3.699288129806519,9.131116485150416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.35888671875,0.0,1587.7333984375,1895.4371337890625,0.0,3882.720458984375,0.9161649942398072,1.0,0.0,3.0,1.0,0.0
12222960,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.9990000128746032,0.6837112307548523,0.5642361044883728,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.8846781253814697,0.4345640838146209,0.4133966565132141,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.8233638405799866,0.3466488420963287,0.244713693857193,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.7823910117149353,0.296861320734024,0.2843175828456878,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.7098842859268188,0.2181597054004669,0.9978862404823304,284.81024169921875,284.95001220703125,299.0433349609375,288.2403564453125,297.9249267578125,297.2458801269531,284.80914306640625,1.0,0.5766031742095947,0.5104920268058777,0.5104920268058777,1.0,1.0,-3.0074713230133057,1.1378967761993408,1.8695744276046755,0.4123796820640564,0.91072678565979,0.91072678565979,0.0,162.415771484375,157.0,41129.25,0.0,2380.88232421875,1.0,280.65771484375,283.318359375,291.28424072265625,293.9546203613281,293.1499938964844,293.1499938964844,280.3500061035156,35996.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955393373966217,1.0,0.0,0.0,3.6982810497283936,3.698305368423462,9.126265467784832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.640625,0.0,1587.5224609375,1895.4371337890625,0.0,3911.41748046875,0.9160597920417786,1.0,0.0,3.0,1.0,0.0
12223020,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.61578369140625,0.9990000128746032,0.6744489073753357,0.5630720853805542,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160583496094,0.8859222531318665,0.4354060292243957,0.4142428636550903,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163024902344,0.8229153156280518,0.345267504453659,0.2437820732593536,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.7823021411895752,0.2960936725139618,0.2836366295814514,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.61700439453125,0.7085615992546082,0.2164440900087356,0.990484058856964,284.61602783203125,284.95001220703125,299.0799865722656,288.2474060058594,297.9244384765625,297.2262878417969,284.6141967773437,1.0,0.5741918683052063,0.508822500705719,0.508822500705719,1.0,1.0,-2.996276617050171,1.1301125288009644,1.8661640882492063,0.4076974391937256,0.9046866297721864,0.9046866297721864,0.0,161.5438232421875,145.0,42055.93359375,0.0,2356.051513671875,1.0,280.3577575683594,283.0859375,291.2870788574219,294.0185241699219,293.1499938964844,293.1499938964844,280.04998779296875,36277.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660184979438782,1.0,0.0,0.0,3.688787221908569,3.688811779022217,9.07947026007605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.15625,0.0,1578.8486328125,1895.4371337890625,0.0,4006.050048828125,0.9141197204589844,1.0,0.0,3.0,1.0,0.0
12223080,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.61578369140625,0.9990000128746032,0.6744489073753357,0.5630720853805542,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160583496094,0.8859222531318665,0.4354060292243957,0.4142428636550903,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163024902344,0.8229153156280518,0.345267504453659,0.2437820732593536,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.7823021411895752,0.2960936725139618,0.2836366295814514,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.61700439453125,0.7085615992546082,0.2164440900087356,0.990484058856964,284.61602783203125,284.95001220703125,299.0799865722656,288.2474060058594,297.9244384765625,297.2262878417969,284.6141967773437,1.0,0.5741918683052063,0.508822500705719,0.508822500705719,1.0,1.0,-2.996276617050171,1.1301125288009644,1.8661640882492063,0.4076974391937256,0.9046866297721864,0.9046866297721864,0.0,161.5438232421875,145.0,42055.93359375,0.0,2356.051513671875,1.0,280.3577575683594,283.0859375,291.2870788574219,294.0185241699219,293.1499938964844,293.1499938964844,280.04998779296875,36277.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660184979438782,1.0,0.0,0.0,3.688787221908569,3.688811779022217,9.07947026007605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.15625,0.0,1578.8486328125,1895.4371337890625,0.0,4006.050048828125,0.9141197204589844,1.0,0.0,3.0,1.0,0.0
12223140,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41265869140625,0.9990000128746032,0.6677115559577942,0.5529721975326538,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4129638671875,0.8917915225028992,0.4359984397888183,0.4147273302078247,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4132080078125,0.8263399600982666,0.3436947762966156,0.2426270991563797,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4134216308594,0.7862236499786377,0.295139729976654,0.2826505005359649,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140014648437,0.7108002305030823,0.2145887613296508,0.981658399105072,284.4129333496094,284.95001220703125,299.1166687011719,288.25439453125,297.9241943359375,297.2079772949219,284.41082763671875,1.0,0.5681799650192261,0.5071529746055603,0.5071529746055603,1.0,1.0,-2.9715399742126465,1.1166731119155884,1.854866981506348,0.4004336297512054,0.8958683013916016,0.8958683013916016,0.0,157.1009521484375,133.0,42790.00390625,0.0,2289.0234375,1.0,280.057861328125,282.84967041015625,291.28729248046875,294.0681457519531,293.1499938964844,293.1499938964844,280.3500061035156,36589.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975287914276123,1.0,0.0,0.0,3.667724847793579,3.667749166488648,8.976081744549447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.93115234375,0.0,1557.4111328125,1895.4371337890625,0.0,4087.630615234375,0.9096177816390992,1.0,0.0,3.0,1.0,0.0
