time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223200,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41265869140625,0.9990000128746032,0.6677115559577942,0.5529721975326538,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4129638671875,0.8917915225028992,0.4359984397888183,0.4147273302078247,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4132080078125,0.8263399600982666,0.3436947762966156,0.2426270991563797,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4134216308594,0.7862236499786377,0.295139729976654,0.2826505005359649,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140014648437,0.7108002305030823,0.2145887613296508,0.981658399105072,284.4129333496094,284.95001220703125,299.1166687011719,288.25439453125,297.9241943359375,297.2079772949219,284.41082763671875,1.0,0.5681799650192261,0.5071529746055603,0.5071529746055603,1.0,1.0,-2.9715399742126465,1.1166731119155884,1.854866981506348,0.4004336297512054,0.8958683013916016,0.8958683013916016,0.0,157.1009521484375,133.0,42790.00390625,0.0,2289.0234375,1.0,280.057861328125,282.84967041015625,291.28729248046875,294.0681457519531,293.1499938964844,293.1499938964844,280.3500061035156,36589.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975287914276123,1.0,0.0,0.0,3.667724847793579,3.667749166488648,8.976081744549447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.93115234375,0.0,1557.4111328125,1895.4371337890625,0.0,4087.630615234375,0.9096177816390992,1.0,0.0,3.0,1.0,0.0
12223260,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679626464844,0.9990000128746032,0.6665103435516357,0.5347908139228821,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56787109375,0.9029319882392884,0.437899500131607,0.4158502221107483,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5677795410156,0.8342322111129761,0.3433884382247925,0.2419332861900329,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56768798828125,0.7947513461112976,0.2951311767101288,0.2820900976657867,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56744384765625,0.717020571231842,0.2136240601539611,0.9747864007949828,284.56787109375,284.95001220703125,299.1533203125,288.2613220214844,297.9336242675781,297.2044372558594,284.5684509277344,1.0,0.5598238110542297,0.5060778856277466,0.5060778856277466,1.0,1.0,-2.941259860992432,1.1019914150238037,1.839268445968628,0.3931137025356293,0.8920541405677795,0.8920541405677795,0.0,149.89059448242188,136.0,41395.140625,0.0,2199.450439453125,1.0,280.3420715332031,283.0528869628906,291.19970703125,293.8271789550781,293.1499938964844,293.1499938964844,280.6499938964844,36547.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586511850357056,1.0,0.0,0.0,3.646627187728882,3.646651268005371,8.873113301888225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.77294921875,0.0,1533.513671875,1895.4371337890625,0.0,3940.553466796875,0.904906928539276,1.0,0.0,3.0,1.0,0.0
12223320,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679626464844,0.9990000128746032,0.6665103435516357,0.5347908139228821,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56787109375,0.9029319882392884,0.437899500131607,0.4158502221107483,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5677795410156,0.8342322111129761,0.3433884382247925,0.2419332861900329,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56768798828125,0.7947513461112976,0.2951311767101288,0.2820900976657867,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56744384765625,0.717020571231842,0.2136240601539611,0.9747864007949828,284.56787109375,284.95001220703125,299.1533203125,288.2613220214844,297.9336242675781,297.2044372558594,284.5684509277344,1.0,0.5598238110542297,0.5060778856277466,0.5060778856277466,1.0,1.0,-2.941259860992432,1.1019914150238037,1.839268445968628,0.3931137025356293,0.8920541405677795,0.8920541405677795,0.0,149.89059448242188,136.0,41395.140625,0.0,2199.450439453125,1.0,280.3420715332031,283.0528869628906,291.19970703125,293.8271789550781,293.1499938964844,293.1499938964844,280.6499938964844,36547.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586511850357056,1.0,0.0,0.0,3.646627187728882,3.646651268005371,8.873113301888225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.77294921875,0.0,1533.513671875,1895.4371337890625,0.0,3940.553466796875,0.904906928539276,1.0,0.0,3.0,1.0,0.0
12223380,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.751708984375,0.9990000128746032,0.6695993542671204,0.5211830139160156,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75152587890625,0.913499653339386,0.4411511421203613,0.4184678792953491,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513122558594,0.8414270877838135,0.3443973660469055,0.2423187047243118,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75115966796875,0.8024186491966248,0.2962134480476379,0.2827167212963104,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.7226500511169434,0.2138486951589584,0.9737751483917236,284.75152587890625,284.95001220703125,299.19000244140625,288.2681884765625,297.9521484375,297.2147827148437,284.7530212402344,1.0,0.5555377006530762,0.5050027966499329,0.5050027966499329,1.0,1.0,-2.9280214309692383,1.0945167541503906,1.833504676818848,0.3885474801063537,0.8909153342247009,0.8909153342247009,0.0,145.02720642089844,139.0,40174.39453125,0.0,2152.29638671875,1.0,280.6415100097656,283.2821044921875,291.1885681152344,293.7166748046875,293.1499938964844,293.1499938964844,280.95001220703125,36382.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391812682151794,1.0,0.0,0.0,3.6316754817962646,3.631699562072754,8.800500381767051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.35595703125,0.0,1515.7261962890625,1895.4371337890625,0.0,3764.997314453125,0.9014645218849182,1.0,0.0,3.0,1.0,0.0
12223440,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.751708984375,0.9990000128746032,0.6695993542671204,0.5211830139160156,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75152587890625,0.913499653339386,0.4411511421203613,0.4184678792953491,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513122558594,0.8414270877838135,0.3443973660469055,0.2423187047243118,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75115966796875,0.8024186491966248,0.2962134480476379,0.2827167212963104,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.7226500511169434,0.2138486951589584,0.9737751483917236,284.75152587890625,284.95001220703125,299.19000244140625,288.2681884765625,297.9521484375,297.2147827148437,284.7530212402344,1.0,0.5555377006530762,0.5050027966499329,0.5050027966499329,1.0,1.0,-2.9280214309692383,1.0945167541503906,1.833504676818848,0.3885474801063537,0.8909153342247009,0.8909153342247009,0.0,145.02720642089844,139.0,40174.39453125,0.0,2152.29638671875,1.0,280.6415100097656,283.2821044921875,291.1885681152344,293.7166748046875,293.1499938964844,293.1499938964844,280.95001220703125,36382.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391812682151794,1.0,0.0,0.0,3.6316754817962646,3.631699562072754,8.800500381767051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.35595703125,0.0,1515.7261962890625,1895.4371337890625,0.0,3764.997314453125,0.9014645218849182,1.0,0.0,3.0,1.0,0.0
12223500,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.6715781092643738,0.5162881016731262,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9181533455848694,0.4430753886699676,0.4200964272022247,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8444109559059143,0.3451807796955108,0.2427389174699783,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8055922389030457,0.2970089018344879,0.2833114564418793,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7250198721885681,0.2142540514469146,0.9748425483703612,284.900634765625,284.95001220703125,299.2083435058594,288.2715759277344,297.96307373046875,297.22235107421875,284.9096069335937,1.0,0.5544693470001221,0.5044652223587036,0.5044652223587036,1.0,1.0,-2.9265918731689453,1.0929410457611084,1.8336509466171265,0.3872556090354919,0.8920250535011292,0.8920250535011292,0.0,143.45448303222656,139.0,39363.5625,0.0,2142.005859375,1.0,280.89794921875,283.4719543457031,291.1711730957031,293.59234619140625,293.1499938964844,293.1499938964844,280.95001220703125,36251.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280827641487122,1.0,0.0,0.0,3.627275466918945,3.627299308776856,8.779188078733569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.8984375,0.0,1509.90380859375,1895.4371337890625,0.0,3663.554931640625,0.9004331231117249,1.0,0.0,3.0,1.0,0.0
12223560,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9990000128746032,0.6737419962882996,0.5122122168540955,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9225685596466064,0.4451841115951538,0.4219807982444763,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8472102284431458,0.3461358547210693,0.2433341145515442,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8085166215896606,0.2979603111743927,0.2841121554374695,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7272694110870361,0.2148225158452987,0.9768850803375244,284.9560546875,284.95001220703125,299.2266540527344,288.27496337890625,297.97509765625,297.2314147949219,284.9578857421875,1.0,0.5540085434913635,0.5040549039840698,0.5040549039840698,1.0,1.0,-2.928085803985596,1.092803716659546,1.8352820873260496,0.3866916298866272,0.8926635980606079,0.8926635980606079,0.0,142.27316284179688,142.0,39300.41796875,0.0,2138.67041015625,1.0,280.9419250488281,283.5290832519531,291.2079772949219,293.67169189453125,293.1499938964844,293.1499938964844,281.25,36138.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228122234344482,1.0,0.0,0.0,3.6257169246673584,3.625740766525269,8.771645525484928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.01953125,0.0,1507.35009765625,1895.4371337890625,0.0,3615.08837890625,0.8999693989753723,1.0,0.0,3.0,1.0,0.0
12223620,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.9990000128746032,0.6781961917877197,0.5067948698997498,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.162109375,0.9298776388168336,0.4497098922729492,0.4260641932487488,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.8516858220100403,0.3483182489871979,0.2447362542152404,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1616516113281,0.8131012320518494,0.3001310527324676,0.2860040366649627,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.7309408187866211,0.2162317335605621,0.9824729561805724,285.162109375,284.95001220703125,299.2633361816406,288.2817077636719,297.99822998046875,297.24774169921875,285.1640014648437,1.0,0.5545316934585571,0.5032341480255127,0.5032341480255127,1.0,1.0,-2.937152862548828,1.0950905084609983,1.8420623540878296,0.3866432905197143,0.8971779346466064,0.8971779346466064,0.0,141.0275421142578,145.0,38531.59765625,0.0,2147.9892578125,1.0,281.24169921875,283.775146484375,291.2324523925781,293.64703369140625,293.1499938964844,293.1499938964844,281.54998779296875,35860.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102266430854796,1.0,0.0,0.0,3.6301522254943848,3.630176067352295,8.793119832262164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.1650390625,0.0,1510.16162109375,1895.4371337890625,0.0,3498.707275390625,0.9007701873779296,1.0,0.0,3.0,1.0,0.0
12223680,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.9990000128746032,0.6781961917877197,0.5067948698997498,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.162109375,0.9298776388168336,0.4497098922729492,0.4260641932487488,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.8516858220100403,0.3483182489871979,0.2447362542152404,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1616516113281,0.8131012320518494,0.3001310527324676,0.2860040366649627,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.7309408187866211,0.2162317335605621,0.9824729561805724,285.162109375,284.95001220703125,299.2633361816406,288.2817077636719,297.99822998046875,297.24774169921875,285.1640014648437,1.0,0.5545316934585571,0.5032341480255127,0.5032341480255127,1.0,1.0,-2.937152862548828,1.0950905084609983,1.8420623540878296,0.3866432905197143,0.8971779346466064,0.8971779346466064,0.0,141.0275421142578,145.0,38531.59765625,0.0,2147.9892578125,1.0,281.24169921875,283.775146484375,291.2324523925781,293.64703369140625,293.1499938964844,293.1499938964844,281.54998779296875,35860.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102266430854796,1.0,0.0,0.0,3.6301522254943848,3.630176067352295,8.793119832262164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.1650390625,0.0,1510.16162109375,1895.4371337890625,0.0,3498.707275390625,0.9007701873779296,1.0,0.0,3.0,1.0,0.0
12223740,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36798095703125,0.9990000128746032,0.6826473474502563,0.5042425990104675,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678283691406,0.935469090938568,0.4545635879039764,0.4305145740509033,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675537109375,0.8549410700798035,0.3507909178733825,0.2463824301958084,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36737060546875,0.8164254426956177,0.3025811910629272,0.2882173657417297,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668212890625,0.7336890697479248,0.2178893089294433,0.989496409893036,285.3677978515625,284.95001220703125,299.29998779296875,288.28839111328125,298.0226745605469,297.26580810546875,285.3697204589844,1.0,0.5565512776374817,0.5024133920669556,0.5024133920669556,1.0,1.0,-2.952513694763184,1.099989652633667,1.8525240421295168,0.3876393139362335,0.9044363498687744,0.9044363498687744,0.0,140.931396484375,148.0,37837.8359375,0.0,2174.010009765625,1.0,281.5414733886719,284.0189208984375,291.25115966796875,293.6239013671875,293.1499938964844,293.1499938964844,281.25,35572.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000096917152405,1.0,0.0,0.0,3.645381450653076,3.6454052925109854,8.867051519700908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.4697265625,0.0,1524.839111328125,1895.4371337890625,0.0,3403.675048828125,0.9039740562438964,1.0,0.0,3.0,1.0,0.0
12223800,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36798095703125,0.9990000128746032,0.6826473474502563,0.5042425990104675,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678283691406,0.935469090938568,0.4545635879039764,0.4305145740509033,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675537109375,0.8549410700798035,0.3507909178733825,0.2463824301958084,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36737060546875,0.8164254426956177,0.3025811910629272,0.2882173657417297,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668212890625,0.7336890697479248,0.2178893089294433,0.989496409893036,285.3677978515625,284.95001220703125,299.29998779296875,288.28839111328125,298.0226745605469,297.26580810546875,285.3697204589844,1.0,0.5565512776374817,0.5024133920669556,0.5024133920669556,1.0,1.0,-2.952513694763184,1.099989652633667,1.8525240421295168,0.3876393139362335,0.9044363498687744,0.9044363498687744,0.0,140.931396484375,148.0,37837.8359375,0.0,2174.010009765625,1.0,281.5414733886719,284.0189208984375,291.25115966796875,293.6239013671875,293.1499938964844,293.1499938964844,281.25,35572.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000096917152405,1.0,0.0,0.0,3.645381450653076,3.6454052925109854,8.867051519700908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.4697265625,0.0,1524.839111328125,1895.4371337890625,0.0,3403.675048828125,0.9039740562438964,1.0,0.0,3.0,1.0,0.0
12223860,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256164550781,0.9990000128746032,0.6838690042495728,0.5044193863868713,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261047363281,0.9374380707740784,0.4568722546100616,0.4330184757709503,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22686767578125,0.8558298349380493,0.3517092764377594,0.2472552806138992,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274169921875,0.817444384098053,0.3036479353904724,0.2894562482833862,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22906494140625,0.7345120906829834,0.2185786366462707,0.9934437870979308,285.2261962890625,284.95001220703125,299.3219909667969,288.2923583984375,298.0331115722656,297.270751953125,285.220947265625,1.0,0.5582596659660339,0.5015113949775696,0.5015113949775696,1.0,1.0,-2.9630236625671387,1.1027274131774902,1.860296368598938,0.3877565860748291,0.9053603410720824,0.9053603410720824,0.0,141.44688415527344,148.0,38796.05078125,0.0,2194.885498046875,1.0,281.283935546875,283.8336486816406,291.3548278808594,293.8758544921875,293.1499938964844,293.1499938964844,281.25,35618.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122362732887268,1.0,0.0,0.0,3.65440034866333,3.65442419052124,8.910981250664918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.06884765625,0.0,1535.213623046875,1895.4371337890625,0.0,3517.345947265625,0.905973732471466,1.0,0.0,3.0,1.0,0.0
12223920,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.9990000128746032,0.6837372183799744,0.5058602094650269,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993103027344,0.9374476671218872,0.4580533802509308,0.4342668950557709,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.199462890625,0.8553552031517029,0.3519680202007293,0.2475403547286987,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8171793818473816,0.3040871322154999,0.2899855375289917,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.7342122197151184,0.2188050895929336,0.9949651956558228,285.1993408203125,284.95001220703125,299.336669921875,288.2950134277344,298.0374755859375,297.2699890136719,285.1983947753906,1.0,0.559479296207428,0.5009101033210754,0.5009101033210754,1.0,1.0,-2.969067096710205,1.1041159629821775,1.8649510145187376,0.3876208364963531,0.9063841700553894,0.9063841700553894,0.0,142.14422607421875,151.0,38934.6875,0.0,2208.979736328125,1.0,281.2579650878906,283.8036804199219,291.3594055175781,293.8719482421875,293.1499938964844,293.1499938964844,280.95001220703125,35645.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177271723747252,1.0,0.0,0.0,3.659317970275879,3.659342050552368,8.934979973673762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.0625,0.0,1540.9012451171875,1895.4371337890625,0.0,3568.168701171875,0.907112717628479,1.0,0.0,3.0,1.0,0.0
12223980,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.6805164217948914,0.512208878993988,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9348765015602112,0.4601849317550659,0.4366003572940826,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.852042019367218,0.3518022000789642,0.2476706504821777,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8145633339881897,0.3045171201229095,0.2906801998615265,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7316287159919739,0.2187339812517166,0.9960043430328368,285.011474609375,284.95001220703125,299.3733215332031,288.30157470703125,298.0436096191406,297.2607116699219,285.010498046875,1.0,0.5626346468925476,0.4994067847728729,0.4994067847728729,1.0,1.0,-2.981750965118408,1.106555461883545,1.8751955032348635,0.3867842555046081,0.905632734298706,0.905632734298706,0.0,144.6156463623047,154.0,40018.48828125,0.0,2243.857421875,1.0,280.9579772949219,283.5692138671875,291.3760681152344,293.9779357910156,293.1499938964844,293.1499938964844,280.6499938964844,35821.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362809658050536,1.0,0.0,0.0,3.666567802429199,3.666591882705689,8.970419003162533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.3359375,0.0,1550.3377685546875,1895.4371337890625,0.0,3738.574462890625,0.90884667634964,1.0,0.0,3.0,1.0,0.0
12224040,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.6805164217948914,0.512208878993988,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9348765015602112,0.4601849317550659,0.4366003572940826,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.852042019367218,0.3518022000789642,0.2476706504821777,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8145633339881897,0.3045171201229095,0.2906801998615265,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7316287159919739,0.2187339812517166,0.9960043430328368,285.011474609375,284.95001220703125,299.3733215332031,288.30157470703125,298.0436096191406,297.2607116699219,285.010498046875,1.0,0.5626346468925476,0.4994067847728729,0.4994067847728729,1.0,1.0,-2.981750965118408,1.106555461883545,1.8751955032348635,0.3867842555046081,0.905632734298706,0.905632734298706,0.0,144.6156463623047,154.0,40018.48828125,0.0,2243.857421875,1.0,280.9579772949219,283.5692138671875,291.3760681152344,293.9779357910156,293.1499938964844,293.1499938964844,280.6499938964844,35821.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362809658050536,1.0,0.0,0.0,3.666567802429199,3.666591882705689,8.970419003162533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.3359375,0.0,1550.3377685546875,1895.4371337890625,0.0,3738.574462890625,0.90884667634964,1.0,0.0,3.0,1.0,0.0
12224100,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9990000128746032,0.6776697039604187,0.516301155090332,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9327452778816224,0.4609816968441009,0.4375059306621551,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8497145771980286,0.3514584600925445,0.2475426644086837,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8125872015953064,0.304498016834259,0.2907990217208862,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7296915650367737,0.2184410989284515,0.9953599572181702,284.86944580078125,284.95001220703125,299.39166259765625,288.3048095703125,298.0458068847656,297.2547912597656,284.8613586425781,1.0,0.5642037391662598,0.4986551403999328,0.4986551403999328,1.0,1.0,-2.9869754314422607,1.1072994470596311,1.879676103591919,0.3861360847949981,0.903723418712616,0.903723418712616,0.0,146.09042358398438,154.0,40906.09375,0.0,2260.6318359375,1.0,280.700927734375,283.38531494140625,291.3971252441406,294.10760498046875,293.1499938964844,293.1499938964844,280.6499938964844,35944.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464216232299804,1.0,0.0,0.0,3.667297601699829,3.6673219203948975,8.973990475169558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.43408203125,0.0,1552.081298828125,1895.4371337890625,0.0,3830.668701171875,0.9090574979782104,1.0,0.0,3.0,1.0,0.0
12224160,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.9990000128746032,0.6741079688072205,0.5209705233573914,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9300523996353148,0.4616196155548095,0.438193142414093,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.8469593524932861,0.3509674072265625,0.2472658902406692,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.8101555109024048,0.3043416440486908,0.2907444536685943,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.7273302674293518,0.2179856151342392,0.993858516216278,284.8240051269531,284.95001220703125,299.4100036621094,288.3080444335937,298.04742431640625,297.248046875,284.8231201171875,1.0,0.5657249093055725,0.4978688657283783,0.4978688657283783,1.0,1.0,-2.991213798522949,1.1075643301010132,1.883649468421936,0.3852427005767822,0.9023844003677368,0.9023844003677368,0.0,147.7090606689453,157.0,41052.71875,0.0,2276.435791015625,1.0,280.65777587890625,283.3369445800781,291.3675842285156,294.03692626953125,293.1499938964844,293.1499938964844,280.3500061035156,36046.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950941562652588,1.0,0.0,0.0,3.6654980182647705,3.66552209854126,8.965185429588018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.9130859375,0.0,1550.828857421875,1895.4371337890625,0.0,3871.440673828125,0.908758580684662,1.0,0.0,3.0,1.0,0.0
12224220,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64111328125,0.9990000128746032,0.6656296253204346,0.5308799743652344,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412353515625,0.924203872680664,0.4626406133174896,0.4393564164638519,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.8411614298820496,0.3497794568538666,0.2465806007385254,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415405273437,0.8047557473182678,0.3038063049316406,0.2904346883296966,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6418762207031,0.7220842838287354,0.2167503982782364,0.9894089698791504,284.6412658691406,284.95001220703125,299.4466552734375,288.3144836425781,298.0475769042969,297.2300109863281,284.6397399902344,1.0,0.568621039390564,0.4962963163852691,0.4962963163852691,1.0,1.0,-2.997982978820801,1.1073559522628784,1.8906270265579224,0.3831114172935486,0.8967297673225403,0.8967297673225403,0.0,151.08737182617188,160.0,42106.02734375,0.0,2305.82373046875,1.0,280.358154296875,283.1136169433594,291.3612670898437,294.0938720703125,293.1499938964844,293.1499938964844,280.6499938964844,36299.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628201723098756,1.0,0.0,0.0,3.6550369262695312,3.655061006546021,8.914086038203095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.95166015625,0.0,1541.02490234375,1895.4371337890625,0.0,3977.68505859375,0.9065901041030884,1.0,0.0,3.0,1.0,0.0
12224280,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64111328125,0.9990000128746032,0.6656296253204346,0.5308799743652344,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412353515625,0.924203872680664,0.4626406133174896,0.4393564164638519,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.8411614298820496,0.3497794568538666,0.2465806007385254,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415405273437,0.8047557473182678,0.3038063049316406,0.2904346883296966,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6418762207031,0.7220842838287354,0.2167503982782364,0.9894089698791504,284.6412658691406,284.95001220703125,299.4466552734375,288.3144836425781,298.0475769042969,297.2300109863281,284.6397399902344,1.0,0.568621039390564,0.4962963163852691,0.4962963163852691,1.0,1.0,-2.997982978820801,1.1073559522628784,1.8906270265579224,0.3831114172935486,0.8967297673225403,0.8967297673225403,0.0,151.08737182617188,160.0,42106.02734375,0.0,2305.82373046875,1.0,280.358154296875,283.1136169433594,291.3612670898437,294.0938720703125,293.1499938964844,293.1499938964844,280.6499938964844,36299.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628201723098756,1.0,0.0,0.0,3.6550369262695312,3.655061006546021,8.914086038203095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.95166015625,0.0,1541.02490234375,1895.4371337890625,0.0,3977.68505859375,0.9065901041030884,1.0,0.0,3.0,1.0,0.0
12224340,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.9990000128746032,0.658862292766571,0.5393533706665039,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.9200351238250732,0.464967280626297,0.4411998093128204,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.8367761373519897,0.3498438596725464,0.2463859915733337,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.8005166053771973,0.3041587471961975,0.2905538380146026,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.7176267504692078,0.2160479426383972,0.9856967926025392,284.8252868652344,284.95001220703125,299.4833374023437,288.32086181640625,298.05615234375,297.2252197265625,284.8275146484375,1.0,0.5714553594589233,0.49472376704216,0.49472376704216,1.0,1.0,-3.0058274269104004,1.1075669527053833,1.8982605934143064,0.3810417056083679,0.8965274095535278,0.8965274095535278,0.0,154.1072998046875,148.0,41204.93359375,0.0,2335.4521484375,1.0,280.64215087890625,283.3392028808594,291.274658203125,293.87969970703125,293.1499938964844,293.1499938964844,280.95001220703125,36196.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94912189245224,1.0,0.0,0.0,3.646834135055542,3.6468582153320312,8.874120567270438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.19384765625,0.0,1531.1207275390625,1895.4371337890625,0.0,3855.0478515625,0.9047170281410216,1.0,0.0,3.0,1.0,0.0
12224400,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.9990000128746032,0.658862292766571,0.5393533706665039,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.9200351238250732,0.464967280626297,0.4411998093128204,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.8367761373519897,0.3498438596725464,0.2463859915733337,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.8005166053771973,0.3041587471961975,0.2905538380146026,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.7176267504692078,0.2160479426383972,0.9856967926025392,284.8252868652344,284.95001220703125,299.4833374023437,288.32086181640625,298.05615234375,297.2252197265625,284.8275146484375,1.0,0.5714553594589233,0.49472376704216,0.49472376704216,1.0,1.0,-3.0058274269104004,1.1075669527053833,1.8982605934143064,0.3810417056083679,0.8965274095535278,0.8965274095535278,0.0,154.1072998046875,148.0,41204.93359375,0.0,2335.4521484375,1.0,280.64215087890625,283.3392028808594,291.274658203125,293.87969970703125,293.1499938964844,293.1499938964844,280.95001220703125,36196.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94912189245224,1.0,0.0,0.0,3.646834135055542,3.6468582153320312,8.874120567270438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.19384765625,0.0,1531.1207275390625,1895.4371337890625,0.0,3855.0478515625,0.9047170281410216,1.0,0.0,3.0,1.0,0.0
12224460,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9990000128746032,0.6560953259468079,0.5328295230865479,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.926880180835724,0.4685603976249695,0.4442553520202636,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8407177925109863,0.3511735200881958,0.2470728009939193,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8047930598258972,0.3054987490177154,0.2915407419204712,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7202606201171875,0.2161931097507476,0.98507422208786,285.02423095703125,284.95001220703125,299.5199890136719,288.3271484375,298.0726623535156,297.2334899902344,285.0254821777344,1.0,0.5693401098251343,0.4932997226715088,0.4932997226715088,1.0,1.0,-3.0029401779174805,1.1035836935043335,1.899356484413147,0.3777075111865997,0.8991804718971252,0.8991804718971252,0.0,151.8989715576172,136.0,40289.1015625,0.0,2318.9208984375,1.0,280.9415588378906,283.57928466796875,291.26812744140625,293.79962158203125,293.1499938964844,293.1499938964844,281.25,35989.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338396787643432,1.0,0.0,0.0,3.6466028690338135,3.646626710891724,8.872994499142806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.6728515625,0.0,1529.312744140625,1895.4371337890625,0.0,3716.28466796875,0.904528558254242,1.0,0.0,3.0,1.0,0.0
12224520,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9990000128746032,0.6560953259468079,0.5328295230865479,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.926880180835724,0.4685603976249695,0.4442553520202636,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8407177925109863,0.3511735200881958,0.2470728009939193,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8047930598258972,0.3054987490177154,0.2915407419204712,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7202606201171875,0.2161931097507476,0.98507422208786,285.02423095703125,284.95001220703125,299.5199890136719,288.3271484375,298.0726623535156,297.2334899902344,285.0254821777344,1.0,0.5693401098251343,0.4932997226715088,0.4932997226715088,1.0,1.0,-3.0029401779174805,1.1035836935043335,1.899356484413147,0.3777075111865997,0.8991804718971252,0.8991804718971252,0.0,151.8989715576172,136.0,40289.1015625,0.0,2318.9208984375,1.0,280.9415588378906,283.57928466796875,291.26812744140625,293.79962158203125,293.1499938964844,293.1499938964844,281.25,35989.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338396787643432,1.0,0.0,0.0,3.6466028690338135,3.646626710891724,8.872994499142806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.6728515625,0.0,1529.312744140625,1895.4371337890625,0.0,3716.28466796875,0.904528558254242,1.0,0.0,3.0,1.0,0.0
12224580,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.9990000128746032,0.658226490020752,0.5157384276390076,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21392822265625,0.9415927529335022,0.472772479057312,0.4478766620159149,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.8507230281829834,0.3531235754489898,0.2481845915317535,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.8148427605628967,0.3073857724666595,0.292997270822525,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132568359375,0.728054940700531,0.2170234471559524,0.9870579838752748,285.2138977050781,284.95001220703125,299.5566711425781,288.3334045410156,298.0931396484375,297.2484741210937,285.2148132324219,1.0,0.5643042325973511,0.4918756484985351,0.4918756484985351,1.0,1.0,-2.9922237396240234,1.096399426460266,1.895824193954468,0.3728918135166168,0.9042897820472716,0.9042897820472716,0.0,146.08746337890625,139.0,39316.93359375,0.0,2270.0087890625,1.0,281.24188232421875,283.8104553222656,291.28082275390625,293.7504272460937,293.1499938964844,293.1499938964844,280.95001220703125,35752.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204772710800172,1.0,0.0,0.0,3.65519952774048,3.655223608016968,8.914879003896203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.3544921875,0.0,1537.1058349609375,1895.4371337890625,0.0,3593.56201171875,0.9062917232513428,1.0,0.0,3.0,1.0,0.0
12224640,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.9990000128746032,0.658226490020752,0.5157384276390076,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21392822265625,0.9415927529335022,0.472772479057312,0.4478766620159149,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.8507230281829834,0.3531235754489898,0.2481845915317535,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.8148427605628967,0.3073857724666595,0.292997270822525,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132568359375,0.728054940700531,0.2170234471559524,0.9870579838752748,285.2138977050781,284.95001220703125,299.5566711425781,288.3334045410156,298.0931396484375,297.2484741210937,285.2148132324219,1.0,0.5643042325973511,0.4918756484985351,0.4918756484985351,1.0,1.0,-2.9922237396240234,1.096399426460266,1.895824193954468,0.3728918135166168,0.9042897820472716,0.9042897820472716,0.0,146.08746337890625,139.0,39316.93359375,0.0,2270.0087890625,1.0,281.24188232421875,283.8104553222656,291.28082275390625,293.7504272460937,293.1499938964844,293.1499938964844,280.95001220703125,35752.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204772710800172,1.0,0.0,0.0,3.65519952774048,3.655223608016968,8.914879003896203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.3544921875,0.0,1537.1058349609375,1895.4371337890625,0.0,3593.56201171875,0.9062917232513428,1.0,0.0,3.0,1.0,0.0
12224700,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.9990000128746032,0.6596622467041016,0.5095014572143555,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.9473567008972168,0.4745001792907715,0.4496816098690033,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.8547104001045227,0.353760153055191,0.2487458288669586,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8186764121055603,0.3081125020980835,0.2937720119953155,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.7311822772026062,0.2173927724361419,0.9887791275978088,285.080322265625,284.95001220703125,299.57501220703125,288.3365173339844,298.1013488769531,297.252685546875,285.0721435546875,1.0,0.5631520748138428,0.4911636412143707,0.4911636412143707,1.0,1.0,-2.9905571937561035,1.0943388938903809,1.8962182998657229,0.3709287941455841,0.9038842916488647,0.9038842916488647,0.0,144.09774780273438,139.0,40110.94140625,0.0,2256.90869140625,1.0,280.99859619140625,283.6368408203125,291.37261962890625,293.9869384765625,293.1499938964844,293.1499938964844,280.95001220703125,35802.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287197589874268,1.0,0.0,0.0,3.659187078475952,3.6592111587524414,8.934341053645767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.32958984375,0.0,1541.935546875,1895.4371337890625,0.0,3669.40087890625,0.9071609377861024,1.0,0.0,3.0,1.0,0.0
12224760,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9990000128746032,0.6601645350456238,0.5061318874359131,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9507129788398744,0.4757581055164337,0.4509960114955902,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8568161129951477,0.3539409637451172,0.2489705681800842,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8207821249961853,0.3085016012191772,0.2942281067371368,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.732871949672699,0.2175250500440597,0.9896228909492492,285.0309753417969,284.95001220703125,299.59332275390625,288.339599609375,298.106689453125,297.2519226074219,285.0296325683594,1.0,0.5624920725822449,0.4906233251094818,0.4906233251094818,1.0,1.0,-2.989918231964112,1.093000888824463,1.8969172239303589,0.3695872128009796,0.9038881659507751,0.9038881659507751,0.0,143.0445098876953,157.0,40208.94140625,0.0,2250.408447265625,1.0,280.9573669433594,283.5852355957031,291.38543701171875,293.9798889160156,293.1499938964844,293.1499938964844,280.6499938964844,35862.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342293739318848,1.0,0.0,0.0,3.661125898361206,3.6611499786376953,8.943811167227977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.49365234375,0.0,1544.55224609375,1895.4371337890625,0.0,3719.84619140625,0.9076637625694276,1.0,0.0,3.0,1.0,0.0
12224820,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.9990000128746032,0.6571627259254456,0.5170878767967224,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9447293877601624,0.4775347709655761,0.4530084431171417,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.8508613705635071,0.3535508513450622,0.2489594519138336,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8156855702400208,0.3086968660354614,0.2947176694869995,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.7281175255775452,0.2172756940126419,0.9899170398712158,284.8455810546875,284.95001220703125,299.6300048828125,288.345703125,298.11285400390625,297.24237060546875,284.8450927734375,1.0,0.567605197429657,0.4895426630973816,0.4895426630973816,1.0,1.0,-3.006413459777832,1.097657322883606,1.908756136894226,0.3696999251842499,0.9009186029434204,0.9009186029434204,0.0,147.07872009277344,175.0,41293.296875,0.0,2300.5361328125,1.0,280.6579895019531,283.3567810058594,291.4053039550781,294.0826110839844,293.1499938964844,293.1499938964844,280.3500061035156,36057.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495922327041626,1.0,0.0,0.0,3.6595630645751953,3.659587144851685,8.936177096074971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.4345703125,0.0,1544.264404296875,1895.4371337890625,0.0,3859.2880859375,0.9074410796165466,1.0,0.0,3.0,1.0,0.0
12224880,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.9990000128746032,0.6571627259254456,0.5170878767967224,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9447293877601624,0.4775347709655761,0.4530084431171417,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.8508613705635071,0.3535508513450622,0.2489594519138336,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8156855702400208,0.3086968660354614,0.2947176694869995,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.7281175255775452,0.2172756940126419,0.9899170398712158,284.8455810546875,284.95001220703125,299.6300048828125,288.345703125,298.11285400390625,297.24237060546875,284.8450927734375,1.0,0.567605197429657,0.4895426630973816,0.4895426630973816,1.0,1.0,-3.006413459777832,1.097657322883606,1.908756136894226,0.3696999251842499,0.9009186029434204,0.9009186029434204,0.0,147.07872009277344,175.0,41293.296875,0.0,2300.5361328125,1.0,280.6579895019531,283.3567810058594,291.4053039550781,294.0826110839844,293.1499938964844,293.1499938964844,280.3500061035156,36057.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495922327041626,1.0,0.0,0.0,3.6595630645751953,3.659587144851685,8.936177096074971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.4345703125,0.0,1544.264404296875,1895.4371337890625,0.0,3859.2880859375,0.9074410796165466,1.0,0.0,3.0,1.0,0.0
12224940,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763610839844,0.9990000128746032,0.6475805044174194,0.5417584180831909,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67645263671875,0.9291603565216064,0.4787461757659912,0.4545568227767944,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67657470703125,0.8379586935043335,0.352604329586029,0.2486020922660827,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766357421875,0.8033139705657959,0.3083955943584442,0.2948366999626159,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6768493652344,0.7171471118927002,0.2163656651973724,0.9880295395851136,284.6764831542969,284.95001220703125,299.6666564941406,288.35174560546875,298.1155700683594,297.22674560546875,284.67584228515625,1.0,0.5769788026809692,0.4884620308876037,0.4884620308876037,1.0,1.0,-3.035373449325561,1.1073263883590698,1.9280471801757808,0.372254341840744,0.8958079814910889,0.8958079814910889,0.0,156.1331024169922,178.0,42507.53125,0.0,2399.953125,1.0,280.35821533203125,283.14373779296875,291.4057922363281,294.1585998535156,293.1499938964844,293.1499938964844,280.6499938964844,36281.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631121158599854,1.0,0.0,0.0,3.649645566940308,3.649669647216797,8.887808462532121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.18115234375,0.0,1534.877685546875,1895.4371337890625,0.0,3980.27880859375,0.9053772687911988,1.0,0.0,3.0,1.0,0.0
12225000,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763610839844,0.9990000128746032,0.6475805044174194,0.5417584180831909,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67645263671875,0.9291603565216064,0.4787461757659912,0.4545568227767944,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67657470703125,0.8379586935043335,0.352604329586029,0.2486020922660827,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766357421875,0.8033139705657959,0.3083955943584442,0.2948366999626159,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6768493652344,0.7171471118927002,0.2163656651973724,0.9880295395851136,284.6764831542969,284.95001220703125,299.6666564941406,288.35174560546875,298.1155700683594,297.22674560546875,284.67584228515625,1.0,0.5769788026809692,0.4884620308876037,0.4884620308876037,1.0,1.0,-3.035373449325561,1.1073263883590698,1.9280471801757808,0.372254341840744,0.8958079814910889,0.8958079814910889,0.0,156.1331024169922,178.0,42507.53125,0.0,2399.953125,1.0,280.35821533203125,283.14373779296875,291.4057922363281,294.1585998535156,293.1499938964844,293.1499938964844,280.6499938964844,36281.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631121158599854,1.0,0.0,0.0,3.649645566940308,3.649669647216797,8.887808462532121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.18115234375,0.0,1534.877685546875,1895.4371337890625,0.0,3980.27880859375,0.9053772687911988,1.0,0.0,3.0,1.0,0.0
