time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225060,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.9990000128746032,0.6401616334915161,0.5556782484054565,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.92100727558136,0.4802647233009338,0.4557957351207733,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8312205672264099,0.3525967001914978,0.2484802603721618,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7964912056922913,0.3086139857769012,0.2949811518192291,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.7106781005859375,0.2158434391021728,0.9859653115272522,284.8500366210937,284.95001220703125,299.69158935546875,288.3558349609375,298.1205749511719,297.22222900390625,284.8547668457031,1.0,0.5818620324134827,0.487339437007904,0.487339437007904,1.0,1.0,-3.0511577129364014,1.111497402191162,1.93966031074524,0.3728172481060028,0.896436333656311,0.896436333656311,0.0,161.3976287841797,178.0,41793.47265625,0.0,2456.59521484375,1.0,280.62469482421875,283.35601806640625,291.3186340332031,293.9425048828125,293.1499938964844,293.1499938964844,280.6499938964844,36180.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538975954055786,1.0,0.0,0.0,3.644633054733277,3.6446568965911865,8.863411267157062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.73486328125,0.0,1528.55517578125,1895.4371337890625,0.0,3898.005859375,0.9042329788208008,1.0,0.0,3.0,1.0,0.0
12225120,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.6370760798454285,0.5608139038085938,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9184321761131288,0.4812233746051788,0.4566865265369415,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8290101289749146,0.3528382778167724,0.2486371099948883,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7942324876785278,0.3088982105255127,0.295254498720169,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7083082795143127,0.2157095968723297,0.9855051636695862,284.87677001953125,284.95001220703125,299.7033386230469,288.3577575683594,298.1244506835937,297.2225646972656,284.879150390625,1.0,0.5839560627937317,0.4868111610412597,0.4868111610412597,1.0,1.0,-3.058368682861328,1.1133501529693604,1.945018529891968,0.3729456961154938,0.8964323401451111,0.8964323401451111,0.0,163.43019104003906,181.0,41868.45703125,0.0,2480.714599609375,1.0,280.6421203613281,283.3825378417969,291.3231506347656,293.9640197753906,293.1499938964844,293.1499938964844,280.95001220703125,36144.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517776966094972,1.0,0.0,0.0,3.643357276916504,3.643381357192993,8.857207944856782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.015625,0.0,1526.868408203125,1895.4371337890625,0.0,3878.962646484375,0.9039068222045898,1.0,0.0,3.0,1.0,0.0
12225180,296.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.9961162805557252,0.6295790076255798,0.5679605007171631,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.9110254049301147,0.4849298596382141,0.4601596891880035,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8226372599601746,0.3543219268321991,0.2496573477983474,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.7876699566841125,0.310345321893692,0.2966561019420624,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.7012278437614441,0.2157172262668609,0.9859026670455932,285.0896301269531,284.95001220703125,299.739990234375,288.3636779785156,298.1405639648437,297.23046875,285.0910949707031,1.0,0.5895405411720276,0.4851602911949157,0.4851602911949157,1.0,1.0,-3.0742011070251465,1.1163514852523804,1.957849740982056,0.3724400997161865,0.9000549912452698,0.9000549912452698,0.0,169.73260498046875,184.0,41120.70703125,0.0,2543.967041015625,1.0,280.9415588378906,283.634033203125,291.31695556640625,293.8962707519531,293.1499938964844,293.1499938964844,281.25,35911.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389926195144652,1.0,0.0,0.0,3.6459336280822754,3.6459577083587646,8.869739076544647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.32763671875,0.0,1527.990478515625,1895.4371337890625,0.0,3763.28076171875,0.9043281674385072,1.0,0.0,3.0,1.0,0.0
12225240,296.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.9961162805557252,0.6295790076255798,0.5679605007171631,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.9110254049301147,0.4849298596382141,0.4601596891880035,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8226372599601746,0.3543219268321991,0.2496573477983474,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.7876699566841125,0.310345321893692,0.2966561019420624,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.7012278437614441,0.2157172262668609,0.9859026670455932,285.0896301269531,284.95001220703125,299.739990234375,288.3636779785156,298.1405639648437,297.23046875,285.0910949707031,1.0,0.5895405411720276,0.4851602911949157,0.4851602911949157,1.0,1.0,-3.0742011070251465,1.1163514852523804,1.957849740982056,0.3724400997161865,0.9000549912452698,0.9000549912452698,0.0,169.73260498046875,184.0,41120.70703125,0.0,2543.967041015625,1.0,280.9415588378906,283.634033203125,291.31695556640625,293.8962707519531,293.1499938964844,293.1499938964844,281.25,35911.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389926195144652,1.0,0.0,0.0,3.6459336280822754,3.6459577083587646,8.869739076544647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.32763671875,0.0,1527.990478515625,1895.4371337890625,0.0,3763.28076171875,0.9043281674385072,1.0,0.0,3.0,1.0,0.0
12225300,296.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384948730469,0.9913927316665648,0.6276307106018066,0.5656901597976685,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.907523512840271,0.4869792759418487,0.4621062576770782,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362365722656,0.8195584416389465,0.3552620708942413,0.2503353059291839,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.784514844417572,0.3112408816814422,0.2975419759750366,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.232666015625,0.6978417634963989,0.2159102261066436,0.9869350790977478,285.2373962402344,284.95001220703125,299.7583312988281,288.3666076660156,298.1498107910156,297.23651123046875,285.24560546875,1.0,0.5916983485221863,0.4843348562717438,0.4843348562717438,1.0,1.0,-3.077277421951294,1.1158946752548218,1.9613826274871824,0.3711363673210144,0.9034020304679872,0.9034020304679872,0.0,172.81715393066406,184.0,40341.97265625,0.0,2565.76123046875,1.0,281.19842529296875,283.82061767578125,291.29705810546875,293.7773132324219,293.1499938964844,293.1499938964844,281.25,35771.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309106469154358,1.0,0.0,0.0,3.650609254837036,3.650633335113525,8.892503160495835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.72021484375,0.0,1532.1353759765625,1895.4371337890625,0.0,3689.485595703125,0.9053135514259338,1.0,0.0,3.0,1.0,0.0
12225360,296.83306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900390625,0.988102376461029,0.6264811158180237,0.5644884705543518,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898864746094,0.9056544899940492,0.4891716539859772,0.4642211198806762,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896423339844,0.8177103400230408,0.35632985830307,0.2511213421821594,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894897460937,0.782663881778717,0.3122619092464447,0.2985548377037048,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889709472656,0.6957241892814636,0.216274544596672,0.9886676669120787,285.28985595703125,284.95001220703125,299.77667236328125,288.3695373535156,298.1600341796875,297.2440490722656,285.2914123535156,1.0,0.5937342643737793,0.4835046827793121,0.4835046827793121,1.0,1.0,-3.082618236541748,1.1163325309753418,1.966285824775696,0.3702200353145599,0.9062346816062928,0.9062346816062928,0.0,175.18011474609375,187.0,40325.765625,0.0,2588.453857421875,1.0,281.2421264648437,283.8739013671875,291.32794189453125,293.85552978515625,293.1499938964844,293.1499938964844,280.95001220703125,35657.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279274344444276,1.0,0.0,0.0,3.6579973697662354,3.6580214500427246,8.928532793106569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.060546875,0.0,1539.51708984375,1895.4371337890625,0.0,3662.12939453125,0.906853437423706,1.0,0.0,3.0,1.0,0.0
12225420,296.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.9806909561157228,0.6222050786018372,0.561433732509613,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.9013050198554992,0.4920761287212372,0.4675882756710052,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8132739067077637,0.3571439087390899,0.2521292865276336,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.7783886194229126,0.3133276402950287,0.3000543117523193,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.6911278963088989,0.2164047956466674,0.9910961389541626,285.115478515625,284.95001220703125,299.8133239746094,288.3753356933594,298.1713256835937,297.2452697753906,285.1141052246094,1.0,0.597220778465271,0.4818443655967712,0.4818443655967712,1.0,1.0,-3.088942527770996,1.1153922080993652,1.9735503196716309,0.3678892254829407,0.907029628753662,0.907029628753662,0.0,179.9540252685547,190.0,41336.5234375,0.0,2625.826171875,1.0,280.95758056640625,283.6541442871094,291.4294738769531,294.092529296875,293.1499938964844,293.1499938964844,280.6499938964844,35749.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434274435043336,1.0,0.0,0.0,3.668078899383545,3.668103218078613,8.977814900390513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.35693359375,0.0,1551.4935302734375,1895.4371337890625,0.0,3803.56298828125,0.909142255783081,1.0,0.0,3.0,1.0,0.0
12225480,296.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.9806909561157228,0.6222050786018372,0.561433732509613,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.9013050198554992,0.4920761287212372,0.4675882756710052,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8132739067077637,0.3571439087390899,0.2521292865276336,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.7783886194229126,0.3133276402950287,0.3000543117523193,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.6911278963088989,0.2164047956466674,0.9910961389541626,285.115478515625,284.95001220703125,299.8133239746094,288.3753356933594,298.1713256835937,297.2452697753906,285.1141052246094,1.0,0.597220778465271,0.4818443655967712,0.4818443655967712,1.0,1.0,-3.088942527770996,1.1153922080993652,1.9735503196716309,0.3678892254829407,0.907029628753662,0.907029628753662,0.0,179.9540252685547,190.0,41336.5234375,0.0,2625.826171875,1.0,280.95758056640625,283.6541442871094,291.4294738769531,294.092529296875,293.1499938964844,293.1499938964844,280.6499938964844,35749.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434274435043336,1.0,0.0,0.0,3.668078899383545,3.668103218078613,8.977814900390513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.35693359375,0.0,1551.4935302734375,1895.4371337890625,0.0,3803.56298828125,0.909142255783081,1.0,0.0,3.0,1.0,0.0
12225540,296.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9707666039466858,0.6163648962974548,0.5567032098770142,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8950240015983582,0.493588387966156,0.4694886207580566,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8067775964736938,0.3566727340221405,0.2521438896656036,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7723563313484192,0.3133350610733032,0.3004894852638244,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6848178505897522,0.215689405798912,0.9897760152816772,284.915283203125,284.95001220703125,299.8500061035156,288.3810729980469,298.1741638183594,297.23394775390625,284.9136047363281,1.0,0.5995879173278809,0.4801840186119079,0.4801840186119079,1.0,1.0,-3.0845017433166504,1.1100925207138062,1.974409222602844,0.3637047708034515,0.9049174189567566,0.9049174189567566,0.0,185.1710968017578,193.0,42235.23046875,0.0,2644.681396484375,1.0,280.6579284667969,283.41131591796875,291.4430847167969,294.1849670410156,293.1499938964844,293.1499938964844,280.3500061035156,35946.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593598246574402,1.0,0.0,0.0,3.670732259750366,3.670756340026856,8.990807600639528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.79541015625,0.0,1555.955810546875,1895.4371337890625,0.0,3946.876953125,0.9098618626594543,1.0,0.0,3.0,1.0,0.0
12225600,296.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9707666039466858,0.6163648962974548,0.5567032098770142,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8950240015983582,0.493588387966156,0.4694886207580566,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8067775964736938,0.3566727340221405,0.2521438896656036,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7723563313484192,0.3133350610733032,0.3004894852638244,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6848178505897522,0.215689405798912,0.9897760152816772,284.915283203125,284.95001220703125,299.8500061035156,288.3810729980469,298.1741638183594,297.23394775390625,284.9136047363281,1.0,0.5995879173278809,0.4801840186119079,0.4801840186119079,1.0,1.0,-3.0845017433166504,1.1100925207138062,1.974409222602844,0.3637047708034515,0.9049174189567566,0.9049174189567566,0.0,185.1710968017578,193.0,42235.23046875,0.0,2644.681396484375,1.0,280.6579284667969,283.41131591796875,291.4430847167969,294.1849670410156,293.1499938964844,293.1499938964844,280.3500061035156,35946.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593598246574402,1.0,0.0,0.0,3.670732259750366,3.670756340026856,8.990807600639528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.79541015625,0.0,1555.955810546875,1895.4371337890625,0.0,3946.876953125,0.9098618626594543,1.0,0.0,3.0,1.0,0.0
12225660,296.7716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968994140625,0.9554599523544312,0.6079384684562683,0.5499937534332275,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69708251953125,0.8842886090278625,0.4922371506690979,0.4691213369369507,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.697509765625,0.7955692410469055,0.3534070253372192,0.2505252361297607,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977233886719,0.7620312571525574,0.3105113506317138,0.2987356185913086,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69854736328125,0.6736592054367065,0.2120902836322784,0.9780846238136292,284.6971740722656,284.95001220703125,299.8866577148437,288.3873291015625,298.1600341796875,297.1968688964844,284.69464111328125,1.0,0.6000791788101196,0.4788509607315063,0.4788509607315063,1.0,1.0,-3.0579020977020264,1.096529483795166,1.9613726139068604,0.3567456603050232,0.8997960686683655,0.8997960686683655,0.0,192.0624389648437,196.0,42833.1875,0.0,2629.247802734375,1.0,280.35797119140625,283.1563415527344,291.4310607910156,294.2205810546875,293.1499938964844,293.1499938964844,280.04998779296875,36209.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709271788597108,1.0,0.0,0.0,3.663809537887573,3.663833618164064,8.95692721769592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.88671875,0.0,1550.16064453125,1895.4371337890625,0.0,4049.371337890625,0.9084845185279846,1.0,0.0,3.0,1.0,0.0
12225720,296.7716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968994140625,0.9554599523544312,0.6079384684562683,0.5499937534332275,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69708251953125,0.8842886090278625,0.4922371506690979,0.4691213369369507,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.697509765625,0.7955692410469055,0.3534070253372192,0.2505252361297607,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977233886719,0.7620312571525574,0.3105113506317138,0.2987356185913086,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69854736328125,0.6736592054367065,0.2120902836322784,0.9780846238136292,284.6971740722656,284.95001220703125,299.8866577148437,288.3873291015625,298.1600341796875,297.1968688964844,284.69464111328125,1.0,0.6000791788101196,0.4788509607315063,0.4788509607315063,1.0,1.0,-3.0579020977020264,1.096529483795166,1.9613726139068604,0.3567456603050232,0.8997960686683655,0.8997960686683655,0.0,192.0624389648437,196.0,42833.1875,0.0,2629.247802734375,1.0,280.35797119140625,283.1563415527344,291.4310607910156,294.2205810546875,293.1499938964844,293.1499938964844,280.04998779296875,36209.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709271788597108,1.0,0.0,0.0,3.663809537887573,3.663833618164064,8.95692721769592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.88671875,0.0,1550.16064453125,1895.4371337890625,0.0,4049.371337890625,0.9084845185279846,1.0,0.0,3.0,1.0,0.0
12225780,296.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4858093261719,0.9420002102851868,0.6001970767974854,0.5432533621788025,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4859619140625,0.8761045336723328,0.4913921058177948,0.4684973359107971,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.486328125,0.7866309285163879,0.3507656455039978,0.2487930506467819,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4864807128906,0.7539269924163818,0.308241605758667,0.2967465817928314,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4872131347656,0.6644274592399597,0.2090220004320144,0.9650213718414308,284.4860534667969,284.95001220703125,299.92333984375,288.3946533203125,298.1517028808594,297.169189453125,284.4837951660156,1.0,0.599415123462677,0.4775178730487823,0.4775178730487823,1.0,1.0,-3.0288589000701904,1.0820550918579102,1.9468038082122805,0.3490436375141144,0.8918776512145996,0.8918776512145996,0.0,197.2222595214844,199.0,43494.75390625,0.0,2600.3349609375,1.0,280.0581970214844,282.91339111328125,291.42169189453125,294.2487487792969,293.1499938964844,293.1499938964844,280.3500061035156,36513.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978751540184021,1.0,0.0,0.0,3.645499467849731,3.6455235481262207,8.867625638231402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.1787109375,0.0,1532.0072021484375,1895.4371337890625,0.0,4117.86181640625,0.9045997858047484,1.0,0.0,3.0,1.0,0.0
12225840,296.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4858093261719,0.9420002102851868,0.6001970767974854,0.5432533621788025,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4859619140625,0.8761045336723328,0.4913921058177948,0.4684973359107971,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.486328125,0.7866309285163879,0.3507656455039978,0.2487930506467819,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4864807128906,0.7539269924163818,0.308241605758667,0.2967465817928314,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4872131347656,0.6644274592399597,0.2090220004320144,0.9650213718414308,284.4860534667969,284.95001220703125,299.92333984375,288.3946533203125,298.1517028808594,297.169189453125,284.4837951660156,1.0,0.599415123462677,0.4775178730487823,0.4775178730487823,1.0,1.0,-3.0288589000701904,1.0820550918579102,1.9468038082122805,0.3490436375141144,0.8918776512145996,0.8918776512145996,0.0,197.2222595214844,199.0,43494.75390625,0.0,2600.3349609375,1.0,280.0581970214844,282.91339111328125,291.42169189453125,294.2487487792969,293.1499938964844,293.1499938964844,280.3500061035156,36513.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978751540184021,1.0,0.0,0.0,3.645499467849731,3.6455235481262207,8.867625638231402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.1787109375,0.0,1532.0072021484375,1895.4371337890625,0.0,4117.86181640625,0.9045997858047484,1.0,0.0,3.0,1.0,0.0
12225900,296.74029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6036071777344,0.9367805123329164,0.5973831415176392,0.5403165221214294,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.8733933568000793,0.491604208946228,0.468457967042923,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6017761230469,0.7834770679473877,0.3500366508960724,0.2481335252523422,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60113525390625,0.7510972023010254,0.3075852692127228,0.2959831655025482,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5985412597656,0.6610325574874878,0.2078903913497924,0.9594776630401612,284.60272216796875,284.95001220703125,299.9416809082031,288.39874267578125,298.1520690917969,297.1622009277344,284.6096496582031,1.0,0.5989921689033508,0.4768513441085815,0.4768513441085815,1.0,1.0,-3.0168936252593994,1.0758583545684814,1.9410351514816284,0.3455263674259186,0.8906666040420532,0.8906666040420532,0.0,199.01901245117188,199.0,42420.21484375,0.0,2586.8447265625,1.0,280.3009338378906,283.0723571777344,291.3426513671875,294.00714111328125,293.1499938964844,293.1499938964844,280.3500061035156,36491.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688040614128112,1.0,0.0,0.0,3.635795593261719,3.635819673538208,8.820479706628248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.20361328125,0.0,1521.0882568359375,1895.4371337890625,0.0,4030.666259765625,0.9024772644042968,1.0,0.0,3.0,1.0,0.0
12225960,296.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64654541015625,0.9335390329360962,0.5953977704048157,0.5383224487304688,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6464538574219,0.8722068667411804,0.4924021661281585,0.4690348207950592,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.646240234375,0.7818039655685425,0.3498532474040985,0.2478869706392288,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461181640625,0.7495705485343933,0.3073805272579193,0.2956624925136566,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6456604003906,0.6589440107345581,0.2071639895439148,0.95567125082016,284.6463928222656,284.95001220703125,299.9599914550781,288.403076171875,298.1571960449219,297.1614074707031,284.6475524902344,1.0,0.5987760424613953,0.4765785932540893,0.4765785932540893,1.0,1.0,-3.0099213123321533,1.07244610786438,1.9374752044677728,0.3435953855514526,0.8891162872314453,0.8891162872314453,0.0,200.0741271972656,202.0,42228.9453125,0.0,2579.06201171875,1.0,280.3423156738281,283.1214904785156,291.3382263183594,294.01251220703125,293.1499938964844,293.1499938964844,280.6499938964844,36452.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614510536193848,1.0,0.0,0.0,3.627830743789673,3.627854824066162,8.781876772445685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.201171875,0.0,1512.0076904296875,1895.4371337890625,0.0,3965.510009765625,0.9006447196006775,1.0,0.0,3.0,1.0,0.0
12226020,296.7707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.9297078251838684,0.5927270650863647,0.5356470346450806,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.8719624280929565,0.495065689086914,0.4712736904621124,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7806001305580139,0.3504986763000488,0.2481544017791748,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.7484256029129028,0.3078579604625702,0.2959015667438507,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.6568431854248047,0.2065792381763458,0.9520610570907592,284.8446960449219,284.95001220703125,299.9966735839844,288.4125061035156,298.17462158203125,297.1700134277344,284.8464050292969,1.0,0.5990544557571411,0.4760330617427826,0.4760330617427826,1.0,1.0,-3.0056517124176025,1.069607496261597,1.936044335365296,0.3414914309978485,0.889340341091156,0.889340341091156,0.0,201.3496856689453,205.0,41271.76171875,0.0,2577.545654296875,1.0,280.6413879394531,283.3645324707031,291.3390197753906,293.92901611328125,293.1499938964844,293.1499938964844,280.95001220703125,36257.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432291984558104,1.0,0.0,0.0,3.617498397827149,3.6175222396850586,8.731925049687561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.8466796875,0.0,1499.2188720703125,1895.4371337890625,0.0,3801.765625,0.8982124924659729,1.0,0.0,3.0,1.0,0.0
12226080,296.7707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.9297078251838684,0.5927270650863647,0.5356470346450806,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.8719624280929565,0.495065689086914,0.4712736904621124,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7806001305580139,0.3504986763000488,0.2481544017791748,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.7484256029129028,0.3078579604625702,0.2959015667438507,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.6568431854248047,0.2065792381763458,0.9520610570907592,284.8446960449219,284.95001220703125,299.9966735839844,288.4125061035156,298.17462158203125,297.1700134277344,284.8464050292969,1.0,0.5990544557571411,0.4760330617427826,0.4760330617427826,1.0,1.0,-3.0056517124176025,1.069607496261597,1.936044335365296,0.3414914309978485,0.889340341091156,0.889340341091156,0.0,201.3496856689453,205.0,41271.76171875,0.0,2577.545654296875,1.0,280.6413879394531,283.3645324707031,291.3390197753906,293.92901611328125,293.1499938964844,293.1499938964844,280.95001220703125,36257.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432291984558104,1.0,0.0,0.0,3.617498397827149,3.6175222396850586,8.731925049687561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.8466796875,0.0,1499.2188720703125,1895.4371337890625,0.0,3801.765625,0.8982124924659729,1.0,0.0,3.0,1.0,0.0
12226140,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9273370504379272,0.5909897089004517,0.5339615345001221,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8729254603385925,0.4985721707344055,0.4744306206703186,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.780677318572998,0.3519522845745086,0.2490719109773636,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7484501600265503,0.3090839684009552,0.2969400584697723,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.656155526638031,0.2067786753177642,0.9523573517799376,285.048828125,284.95001220703125,300.0333251953125,288.4229736328125,298.19696044921875,297.1858215332031,285.0506591796875,1.0,0.600292444229126,0.4754875600337982,0.4754875600337982,1.0,1.0,-3.0101218223571777,1.0702682733535769,1.939853549003601,0.3408677875995636,0.8923332095146179,0.8923332095146179,0.0,202.451400756836,208.0,40437.6328125,0.0,2591.677001953125,1.0,280.9412841796875,283.6099548339844,291.3648986816406,293.8973083496094,293.1499938964844,293.1499938964844,281.25,36002.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92876136302948,1.0,0.0,0.0,3.616663694381714,3.616687297821045,8.727895419724518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.64453125,0.0,1496.4132080078125,1895.4371337890625,0.0,3669.78271484375,0.8978515267372131,1.0,0.0,3.0,1.0,0.0
12226200,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9273370504379272,0.5909897089004517,0.5339615345001221,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8729254603385925,0.4985721707344055,0.4744306206703186,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.780677318572998,0.3519522845745086,0.2490719109773636,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7484501600265503,0.3090839684009552,0.2969400584697723,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.656155526638031,0.2067786753177642,0.9523573517799376,285.048828125,284.95001220703125,300.0333251953125,288.4229736328125,298.19696044921875,297.1858215332031,285.0506591796875,1.0,0.600292444229126,0.4754875600337982,0.4754875600337982,1.0,1.0,-3.0101218223571777,1.0702682733535769,1.939853549003601,0.3408677875995636,0.8923332095146179,0.8923332095146179,0.0,202.451400756836,208.0,40437.6328125,0.0,2591.677001953125,1.0,280.9412841796875,283.6099548339844,291.3648986816406,293.8973083496094,293.1499938964844,293.1499938964844,281.25,36002.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92876136302948,1.0,0.0,0.0,3.616663694381714,3.616687297821045,8.727895419724518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.64453125,0.0,1496.4132080078125,1895.4371337890625,0.0,3669.78271484375,0.8978515267372131,1.0,0.0,3.0,1.0,0.0
12226260,296.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23779296875,0.925722360610962,0.5901038646697998,0.5330328345298767,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.8738182187080383,0.5015996694564819,0.4771714806556701,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367858886719,0.7809555530548096,0.3534015417098999,0.2500141561031341,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364501953125,0.7486861944198608,0.310337632894516,0.2980466485023498,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348937988281,0.6559838056564331,0.2072696387767791,0.954224169254303,285.2373352050781,284.95001220703125,300.0611877441406,288.4316101074219,298.2148132324219,297.2000732421875,285.24127197265625,1.0,0.6017677783966064,0.4746759533882141,0.4746759533882141,1.0,1.0,-3.0170044898986816,1.0713549852371216,1.9456496238708496,0.3401591181755066,0.8968958854675293,0.8968958854675293,0.0,203.4920349121093,208.0,39660.2890625,0.0,2610.128662109375,1.0,281.2297058105469,283.837890625,291.3689270019531,293.8334350585937,293.1499938964844,293.1499938964844,281.25,35769.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179943799972534,1.0,0.0,0.0,3.623227119445801,3.623250961303711,8.759603247199266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.17333984375,0.0,1501.87109375,1895.4371337890625,0.0,3570.637939453125,0.8991685509681702,1.0,0.0,3.0,1.0,0.0
12226320,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538757324219,0.9252985715866088,0.5898150205612183,0.5328372716903687,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.874160885810852,0.5025678873062134,0.4781120419502258,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2534484863281,0.7811117172241211,0.3538766205310821,0.2503630220890045,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532653808594,0.7488220930099487,0.3107553422451019,0.2984573245048523,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525939941406,0.6560071706771851,0.2074574083089828,0.9550961852073668,285.253662109375,284.95001220703125,300.07000732421875,288.4344482421875,298.22039794921875,297.2045288085937,285.2554931640625,1.0,0.6023246049880981,0.4744196534156799,0.4744196534156799,1.0,1.0,-3.019861936569214,1.0719566345214844,1.9479053020477293,0.3400467038154602,0.8980621695518494,0.8980621695518494,0.0,203.839096069336,211.0,39680.10546875,0.0,2617.37060546875,1.0,281.2416381835937,283.8535461425781,291.3905944824219,293.87567138671875,293.1499938964844,293.1499938964844,281.54998779296875,35721.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917313039302826,1.0,0.0,0.0,3.626308679580689,3.62633228302002,8.774508728492947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.87646484375,0.0,1504.9012451171875,1895.4371337890625,0.0,3564.3408203125,0.8998128175735474,1.0,0.0,3.0,1.0,0.0
12226380,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4821472167969,0.9234879612922668,0.5892573595046997,0.5322248935699463,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48199462890625,0.8755364418029785,0.5070189833641052,0.4822086691856384,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815673828125,0.7817583680152893,0.3562305271625519,0.2519469261169433,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813842773437,0.7493920922279358,0.3128049373626709,0.3003326058387756,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805908203125,0.6561834812164307,0.2085101753473281,0.9595723152160645,285.4818725585937,284.95001220703125,300.1066589355469,288.4468688964844,298.2452392578125,297.22528076171875,285.48443603515625,1.0,0.6049962043762207,0.473351776599884,0.473351776599884,1.0,1.0,-3.0335886478424072,1.0751794576644895,1.9584091901779173,0.339805006980896,0.9070135951042176,0.9070135951042176,0.0,205.5106506347656,214.0,39169.87890625,0.0,2652.3505859375,1.0,281.5415344238281,284.1040954589844,291.4146423339844,293.86505126953125,293.1499938964844,293.1499938964844,281.25,35414.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080156683921814,1.0,0.0,0.0,3.647315263748169,3.647339105606079,8.876461947693315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.37255859375,0.0,1525.8072509765625,1895.4371337890625,0.0,3478.17919921875,0.9042981863021852,1.0,0.0,3.0,1.0,0.0
12226440,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4821472167969,0.9234879612922668,0.5892573595046997,0.5322248935699463,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48199462890625,0.8755364418029785,0.5070189833641052,0.4822086691856384,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815673828125,0.7817583680152893,0.3562305271625519,0.2519469261169433,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813842773437,0.7493920922279358,0.3128049373626709,0.3003326058387756,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805908203125,0.6561834812164307,0.2085101753473281,0.9595723152160645,285.4818725585937,284.95001220703125,300.1066589355469,288.4468688964844,298.2452392578125,297.22528076171875,285.48443603515625,1.0,0.6049962043762207,0.473351776599884,0.473351776599884,1.0,1.0,-3.0335886478424072,1.0751794576644895,1.9584091901779173,0.339805006980896,0.9070135951042176,0.9070135951042176,0.0,205.5106506347656,214.0,39169.87890625,0.0,2652.3505859375,1.0,281.5415344238281,284.1040954589844,291.4146423339844,293.86505126953125,293.1499938964844,293.1499938964844,281.25,35414.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080156683921814,1.0,0.0,0.0,3.647315263748169,3.647339105606079,8.876461947693315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.37255859375,0.0,1525.8072509765625,1895.4371337890625,0.0,3478.17919921875,0.9042981863021852,1.0,0.0,3.0,1.0,0.0
12226500,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327941894531,0.9220333099365234,0.5880633592605591,0.5317406058311462,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33331298828125,0.87581467628479,0.5087222456932068,0.4841826558113098,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349609375,0.7817233204841614,0.3569862842559814,0.252707839012146,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.33575439453125,0.7493733763694763,0.3135177791118622,0.3012556731700897,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3391418457031,0.6560323238372803,0.208843782544136,0.9619419574737548,285.3338317871094,284.95001220703125,300.125,288.4534606933594,298.25408935546875,297.2303161621094,285.324951171875,1.0,0.6064704060554504,0.4728178083896637,0.4728178083896637,1.0,1.0,-3.040262222290039,1.0766929388046265,1.9635692834854128,0.339763730764389,0.9081663489341736,0.9081663489341736,0.0,206.6808319091797,214.0,39898.68359375,0.0,2671.302734375,1.0,281.2987060546875,283.92529296875,291.5106201171875,294.1120910644531,293.1499938964844,293.1499938964844,281.25,35457.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91844242811203,1.0,0.0,0.0,3.657869100570679,3.657892942428589,8.927905810196535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.66796875,0.0,1537.8726806640625,1895.4371337890625,0.0,3574.77685546875,0.9066253900527954,1.0,0.0,3.0,1.0,0.0
12226560,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28204345703125,0.9187209606170654,0.5859978199005127,0.5302518606185913,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821350097656,0.8746938705444336,0.5098065733909607,0.4854981899261474,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823791503906,0.7803654074668884,0.3572103679180145,0.2530624568462372,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825012207031,0.7482156157493591,0.3137941658496856,0.3017544746398926,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830505371094,0.6548069715499878,0.2088255137205124,0.9628701210021972,285.2821960449219,284.95001220703125,300.1433410644531,288.46026611328125,298.2584533691406,297.2290344238281,285.2807312011719,1.0,0.6077552437782288,0.4721342325210571,0.4721342325210571,1.0,1.0,-3.0422046184539795,1.076009750366211,1.9661948680877688,0.3386718332767486,0.9098134636878968,0.9098134636878968,0.0,208.57066345214844,217.0,40032.25390625,0.0,2684.873779296875,1.0,281.2577209472656,283.87078857421875,291.52227783203125,294.1064758300781,293.1499938964844,293.1499938964844,280.95001220703125,35513.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925369143486023,1.0,0.0,0.0,3.666301965713501,3.6663260459899902,8.969117857304809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.6796875,0.0,1547.721923828125,1895.4371337890625,0.0,3638.623291015625,0.908583164215088,1.0,0.0,3.0,1.0,0.0
12226620,296.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.9103339314460754,0.5808703899383545,0.5261449217796326,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.8708432912826538,0.5110412836074829,0.4871224164962768,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.7760905027389526,0.3568580746650696,0.2531325221061706,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.7445158958435059,0.3136132955551147,0.3019937872886657,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.6509180068969727,0.2081157714128494,0.9615643620491028,285.0790710449219,284.95001220703125,300.17999267578125,288.4745483398437,298.26141357421875,297.2183837890625,285.0772399902344,1.0,0.609724760055542,0.470767080783844,0.470767080783844,1.0,1.0,-3.0380308628082275,1.0713897943496704,1.966641187667847,0.3350522220134735,0.9098652601242064,0.9098652601242064,0.0,213.0282592773437,220.0,40950.96875,0.0,2699.890625,1.0,280.9582214355469,283.62310791015625,291.53961181640625,294.2025756835937,293.1499938964844,293.1499938964844,280.6499938964844,35705.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419217705726624,1.0,0.0,0.0,3.67794680595398,3.6779708862304688,9.026183533933364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.63232421875,0.0,1562.2620849609375,1895.4371337890625,0.0,3789.90478515625,0.9113131165504456,1.0,0.0,3.0,1.0,0.0
12226680,296.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.9103339314460754,0.5808703899383545,0.5261449217796326,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.8708432912826538,0.5110412836074829,0.4871224164962768,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.7760905027389526,0.3568580746650696,0.2531325221061706,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.7445158958435059,0.3136132955551147,0.3019937872886657,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.6509180068969727,0.2081157714128494,0.9615643620491028,285.0790710449219,284.95001220703125,300.17999267578125,288.4745483398437,298.26141357421875,297.2183837890625,285.0772399902344,1.0,0.609724760055542,0.470767080783844,0.470767080783844,1.0,1.0,-3.0380308628082275,1.0713897943496704,1.966641187667847,0.3350522220134735,0.9098652601242064,0.9098652601242064,0.0,213.0282592773437,220.0,40950.96875,0.0,2699.890625,1.0,280.9582214355469,283.62310791015625,291.53961181640625,294.2025756835937,293.1499938964844,293.1499938964844,280.6499938964844,35705.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419217705726624,1.0,0.0,0.0,3.67794680595398,3.6779708862304688,9.026183533933364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.63232421875,0.0,1562.2620849609375,1895.4371337890625,0.0,3789.90478515625,0.9113131165504456,1.0,0.0,3.0,1.0,0.0
12226740,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.901763081550598,0.5750908851623535,0.5213131308555603,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8662839531898499,0.5115183591842651,0.4879228472709656,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7711097598075867,0.3558867871761322,0.2526950538158417,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7401474714279175,0.3128025531768799,0.3015592098236084,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.6462340354919434,0.2067882567644119,0.9571778774261476,284.87078857421875,284.95001220703125,300.2166748046875,288.48974609375,298.260498046875,297.20233154296875,284.8688659667969,1.0,0.6109090447425842,0.4693998992443084,0.4693998992443084,1.0,1.0,-3.0268654823303223,1.063989758491516,1.9628757238388064,0.330254852771759,0.9070988297462464,0.9070988297462464,0.0,217.5824584960937,223.0,41763.5625,0.0,2701.770751953125,1.0,280.6578674316406,283.3734741210937,291.536376953125,294.2541809082031,293.1499938964844,293.1499938964844,280.3500061035156,35950.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539930820465088,1.0,0.0,0.0,3.680521965026856,3.6805460453033447,9.038827215590572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.69287109375,0.0,1567.0201416015625,1895.4371337890625,0.0,3898.862548828125,0.912050724029541,1.0,0.0,3.0,1.0,0.0
12226800,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.901763081550598,0.5750908851623535,0.5213131308555603,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8662839531898499,0.5115183591842651,0.4879228472709656,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7711097598075867,0.3558867871761322,0.2526950538158417,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7401474714279175,0.3128025531768799,0.3015592098236084,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.6462340354919434,0.2067882567644119,0.9571778774261476,284.87078857421875,284.95001220703125,300.2166748046875,288.48974609375,298.260498046875,297.20233154296875,284.8688659667969,1.0,0.6109090447425842,0.4693998992443084,0.4693998992443084,1.0,1.0,-3.0268654823303223,1.063989758491516,1.9628757238388064,0.330254852771759,0.9070988297462464,0.9070988297462464,0.0,217.5824584960937,223.0,41763.5625,0.0,2701.770751953125,1.0,280.6578674316406,283.3734741210937,291.536376953125,294.2541809082031,293.1499938964844,293.1499938964844,280.3500061035156,35950.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539930820465088,1.0,0.0,0.0,3.680521965026856,3.6805460453033447,9.038827215590572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.69287109375,0.0,1567.0201416015625,1895.4371337890625,0.0,3898.862548828125,0.912050724029541,1.0,0.0,3.0,1.0,0.0
12226860,296.8133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6623229980469,0.89360511302948,0.5689796209335327,0.5161329507827759,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66241455078125,0.8617458343505859,0.51153963804245,0.4882386922836303,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6627502441406,0.7661471962928772,0.3545882999897003,0.2519883215427398,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66290283203125,0.7357345223426819,0.3116174936294555,0.3007201254367828,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.6414191126823425,0.2050904035568237,0.9508797526359558,284.6625061035156,284.95001220703125,300.2533264160156,288.5057983398437,298.2589111328125,297.1843566894531,284.6606750488281,1.0,0.611461877822876,0.4684719741344452,0.4684719741344452,1.0,1.0,-3.011587858200073,1.0558854341506958,1.955702304840088,0.3256986439228058,0.901553213596344,0.901553213596344,0.0,221.8645477294922,226.0,42497.0390625,0.0,2694.248779296875,1.0,280.3578796386719,283.1268005371094,291.5372314453125,294.2999572753906,293.1499938964844,293.1499938964844,280.04998779296875,36231.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962835431098938,1.0,0.0,0.0,3.6726927757263184,3.6727170944213854,9.000413569992816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.619140625,0.0,1560.306396484375,1895.4371337890625,0.0,3977.8203125,0.9104868769645692,1.0,0.0,3.0,1.0,0.0
