time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226920,296.8133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6623229980469,0.89360511302948,0.5689796209335327,0.5161329507827759,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66241455078125,0.8617458343505859,0.51153963804245,0.4882386922836303,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6627502441406,0.7661471962928772,0.3545882999897003,0.2519883215427398,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66290283203125,0.7357345223426819,0.3116174936294555,0.3007201254367828,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.6414191126823425,0.2050904035568237,0.9508797526359558,284.6625061035156,284.95001220703125,300.2533264160156,288.5057983398437,298.2589111328125,297.1843566894531,284.6606750488281,1.0,0.611461877822876,0.4684719741344452,0.4684719741344452,1.0,1.0,-3.011587858200073,1.0558854341506958,1.955702304840088,0.3256986439228058,0.901553213596344,0.901553213596344,0.0,221.8645477294922,226.0,42497.0390625,0.0,2694.248779296875,1.0,280.3578796386719,283.1268005371094,291.5372314453125,294.2999572753906,293.1499938964844,293.1499938964844,280.04998779296875,36231.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962835431098938,1.0,0.0,0.0,3.6726927757263184,3.6727170944213854,9.000413569992816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.619140625,0.0,1560.306396484375,1895.4371337890625,0.0,3977.8203125,0.9104868769645692,1.0,0.0,3.0,1.0,0.0
12226980,296.79351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4618530273437,0.8857706189155579,0.5627032518386841,0.5107629895210266,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4619140625,0.8574373126029968,0.5112704634666443,0.4882387816905975,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46221923828125,0.7614266872406006,0.3531226217746734,0.2511341869831085,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4623718261719,0.731463611125946,0.3102084994316101,0.2996295690536499,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4630126953125,0.6367113590240479,0.2031802684068679,0.9434289336204528,284.4620056152344,284.95001220703125,300.2900085449219,288.522705078125,298.25701904296875,297.16619873046875,284.4603271484375,1.0,0.6115521192550659,0.4675440192222595,0.4675440192222595,1.0,1.0,-2.99383544921875,1.0468374490737915,1.946997880935669,0.3207651674747467,0.8933825492858887,0.8933825492858887,0.0,225.8115692138672,229.0,43258.50390625,0.0,2680.27685546875,1.0,280.0582580566406,282.8912048339844,291.5463562011719,294.35369873046875,293.1499938964844,293.1499938964844,280.3500061035156,36536.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700773358345032,1.0,0.0,0.0,3.6535160541534415,3.653540134429932,8.906669108910137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.705078125,0.0,1541.1026611328125,1895.4371337890625,0.0,4041.8896484375,0.9064078330993652,1.0,0.0,3.0,1.0,0.0
12227040,296.79351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4618530273437,0.8857706189155579,0.5627032518386841,0.5107629895210266,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4619140625,0.8574373126029968,0.5112704634666443,0.4882387816905975,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46221923828125,0.7614266872406006,0.3531226217746734,0.2511341869831085,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4623718261719,0.731463611125946,0.3102084994316101,0.2996295690536499,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4630126953125,0.6367113590240479,0.2031802684068679,0.9434289336204528,284.4620056152344,284.95001220703125,300.2900085449219,288.522705078125,298.25701904296875,297.16619873046875,284.4603271484375,1.0,0.6115521192550659,0.4675440192222595,0.4675440192222595,1.0,1.0,-2.99383544921875,1.0468374490737915,1.946997880935669,0.3207651674747467,0.8933825492858887,0.8933825492858887,0.0,225.8115692138672,229.0,43258.50390625,0.0,2680.27685546875,1.0,280.0582580566406,282.8912048339844,291.5463562011719,294.35369873046875,293.1499938964844,293.1499938964844,280.3500061035156,36536.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700773358345032,1.0,0.0,0.0,3.6535160541534415,3.653540134429932,8.906669108910137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.705078125,0.0,1541.1026611328125,1895.4371337890625,0.0,4041.8896484375,0.9064078330993652,1.0,0.0,3.0,1.0,0.0
12227100,296.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58575439453125,0.882439136505127,0.5604448914527893,0.5083581805229187,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5854797363281,0.8557383418083191,0.5116397142410278,0.4883593916893005,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.583984375,0.7595120072364807,0.3528396785259247,0.2507996559143066,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58331298828125,0.7296798825263977,0.3098209202289581,0.2991468608379364,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5802307128906,0.634676456451416,0.2024410367012024,0.9398281574249268,284.5849304199219,284.95001220703125,300.3083190917969,288.5314636230469,298.2593994140625,297.1621398925781,284.5928649902344,1.0,0.6115341186523438,0.4670800566673279,0.4670800566673279,1.0,1.0,-2.985769271850586,1.0426466464996338,1.9431225061416624,0.3183280825614929,0.892113208770752,0.892113208770752,0.0,227.4527740478516,229.0,42276.984375,0.0,2673.188720703125,1.0,280.3011474609375,283.0556030273437,291.4746398925781,294.1240539550781,293.1499938964844,293.1499938964844,280.3500061035156,36512.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601961374282836,1.0,0.0,0.0,3.643429756164551,3.64345383644104,8.85755980561953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.2451171875,0.0,1529.7010498046875,1895.4371337890625,0.0,3954.333984375,0.9041984677314758,1.0,0.0,3.0,1.0,0.0
12227160,296.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6345520019531,0.8803778290748596,0.5589537024497986,0.5068164467811584,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6344909667969,0.8550719618797302,0.5125610828399658,0.4890618622303009,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342163085937,0.758601188659668,0.3530580103397369,0.2508422434329986,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63409423828125,0.7287436127662659,0.3098272979259491,0.2990449965000152,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6335144042969,0.6334306597709656,0.202024221420288,0.9375565052032472,284.6343994140625,284.95001220703125,300.32666015625,288.5404357910156,298.2658386230469,297.16357421875,284.6358642578125,1.0,0.6117032766342163,0.4667750000953674,0.4667750000953674,1.0,1.0,-2.9819495677948,1.0404642820358276,1.941485285758972,0.3168740272521972,0.8905431628227234,0.8905431628227234,0.0,228.50390625,232.0,42130.22265625,0.0,2671.23779296875,1.0,280.34259033203125,283.1092834472656,291.4772644042969,294.1416320800781,293.1499938964844,293.1499938964844,280.6499938964844,36468.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531453847885132,1.0,0.0,0.0,3.635191202163696,3.6352152824401855,8.817547723083408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.22509765625,0.0,1520.247802734375,1895.4371337890625,0.0,3891.253662109375,0.902301013469696,1.0,0.0,3.0,1.0,0.0
12227220,296.8271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8779273629188538,0.5571393966674805,0.5049365162849426,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.8551924824714661,0.5153792500495911,0.4914716482162475,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.7582601308822632,0.3544157743453979,0.2516237199306488,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.7281556725502014,0.3106071054935455,0.2996032834053039,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.6322521567344666,0.2018899172544479,0.9361973404884338,284.83935546875,284.95001220703125,300.36334228515625,288.5589294433594,298.28497314453125,297.17535400390625,284.84130859375,1.0,0.6126612424850464,0.4661648869514465,0.4661648869514465,1.0,1.0,-2.982552528381348,1.0394039154052734,1.9431486129760744,0.3153805136680603,0.8907419443130493,0.8907419443130493,0.0,229.9719390869141,235.0,41242.08203125,0.0,2679.876220703125,1.0,280.6414489746094,283.357177734375,291.4892578125,294.0755615234375,293.1499938964844,293.1499938964844,280.95001220703125,36268.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93574321269989,1.0,0.0,0.0,3.624422788619995,3.624446630477905,8.765385359765787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.81494140625,0.0,1506.89453125,1895.4371337890625,0.0,3733.668701171875,0.8997678756713867,1.0,0.0,3.0,1.0,0.0
12227280,296.8271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8779273629188538,0.5571393966674805,0.5049365162849426,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.8551924824714661,0.5153792500495911,0.4914716482162475,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.7582601308822632,0.3544157743453979,0.2516237199306488,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.7281556725502014,0.3106071054935455,0.2996032834053039,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.6322521567344666,0.2018899172544479,0.9361973404884338,284.83935546875,284.95001220703125,300.36334228515625,288.5589294433594,298.28497314453125,297.17535400390625,284.84130859375,1.0,0.6126612424850464,0.4661648869514465,0.4661648869514465,1.0,1.0,-2.982552528381348,1.0394039154052734,1.9431486129760744,0.3153805136680603,0.8907419443130493,0.8907419443130493,0.0,229.9719390869141,235.0,41242.08203125,0.0,2679.876220703125,1.0,280.6414489746094,283.357177734375,291.4892578125,294.0755615234375,293.1499938964844,293.1499938964844,280.95001220703125,36268.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93574321269989,1.0,0.0,0.0,3.624422788619995,3.624446630477905,8.765385359765787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.81494140625,0.0,1506.89453125,1895.4371337890625,0.0,3733.668701171875,0.8997678756713867,1.0,0.0,3.0,1.0,0.0
12227340,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8764211535453796,0.55616295337677,0.5039473176002502,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8561643362045288,0.518961489200592,0.4947172403335571,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.7588483095169067,0.3565189242362976,0.2530032694339752,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.7283994555473328,0.3120427429676056,0.3008605241775512,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.632029116153717,0.2024049758911132,0.9380494356155396,285.0488586425781,284.95001220703125,300.3999938964844,288.5782165527344,298.30841064453125,297.1932373046875,285.0509033203125,1.0,0.614441454410553,0.4655547738075256,0.4655547738075256,1.0,1.0,-2.990656614303589,1.0413031578063965,1.9493534564971924,0.3151192367076874,0.8937727808952332,0.8937727808952332,0.0,231.3403778076172,238.0,40462.109375,0.0,2702.431640625,1.0,280.9413452148437,283.60650634765625,291.5236511230469,294.0565490722656,293.1499938964844,293.1499938964844,281.25,36007.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219874739646912,1.0,0.0,0.0,3.62336015701294,3.6233839988708496,8.760246146266581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.85400390625,0.0,1503.7908935546875,1895.4371337890625,0.0,3607.48876953125,0.8993526697158813,1.0,0.0,3.0,1.0,0.0
12227400,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8764211535453796,0.55616295337677,0.5039473176002502,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8561643362045288,0.518961489200592,0.4947172403335571,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.7588483095169067,0.3565189242362976,0.2530032694339752,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.7283994555473328,0.3120427429676056,0.3008605241775512,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.632029116153717,0.2024049758911132,0.9380494356155396,285.0488586425781,284.95001220703125,300.3999938964844,288.5782165527344,298.30841064453125,297.1932373046875,285.0509033203125,1.0,0.614441454410553,0.4655547738075256,0.4655547738075256,1.0,1.0,-2.990656614303589,1.0413031578063965,1.9493534564971924,0.3151192367076874,0.8937727808952332,0.8937727808952332,0.0,231.3403778076172,238.0,40462.109375,0.0,2702.431640625,1.0,280.9413452148437,283.60650634765625,291.5236511230469,294.0565490722656,293.1499938964844,293.1499938964844,281.25,36007.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219874739646912,1.0,0.0,0.0,3.62336015701294,3.6233839988708496,8.760246146266581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.85400390625,0.0,1503.7908935546875,1895.4371337890625,0.0,3607.48876953125,0.8993526697158813,1.0,0.0,3.0,1.0,0.0
12227460,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483825683594,0.8753535747528076,0.5557867884635925,0.5034997463226318,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.248291015625,0.8571504950523376,0.5223491787910461,0.4978092908859253,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.7595766186714172,0.3586577177047729,0.2544324100017547,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24737548828125,0.7288225293159485,0.3135789632797241,0.3022460639476776,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.6321592330932617,0.2031698226928711,0.9412137269973756,285.248046875,284.95001220703125,300.4307861328125,288.594970703125,298.3289794921875,297.2104187011719,285.2513427734375,1.0,0.6164628267288208,0.4647232890129089,0.4647232890129089,1.0,1.0,-3.001020908355713,1.0436228513717651,1.957398056983948,0.314787745475769,0.8988111019134521,0.8988111019134521,0.0,232.6919860839844,238.0,39727.640625,0.0,2729.39013671875,1.0,281.2349853515625,283.8438720703125,291.54119873046875,294.01629638671875,293.1499938964844,293.1499938964844,281.25,35752.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113292694091796,1.0,0.0,0.0,3.630887746810913,3.630911350250244,8.796682777756359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.95654296875,0.0,1510.169921875,1895.4371337890625,0.0,3508.935546875,0.9008662700653076,1.0,0.0,3.0,1.0,0.0
12227520,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584228515625,0.8751841187477112,0.5556960701942444,0.5034656524658203,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583923339844,0.8573645353317261,0.5229908227920532,0.4984404444694519,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25799560546875,0.7597467303276062,0.3590681552886963,0.2547343671321869,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.7289310097694397,0.3138781785964966,0.3025446534156799,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2570495605469,0.6322190165519714,0.2033296972513198,0.9419732093811036,285.2582397460937,284.95001220703125,300.4366760253906,288.5982360839844,298.3327941894531,297.2135314941406,285.2602233886719,1.0,0.6168985962867737,0.4645649194717407,0.4645649194717407,1.0,1.0,-3.0033740997314453,1.0442063808441162,1.9591678380966189,0.3147878050804138,0.8995940089225769,0.8995940089225769,0.0,232.9642028808593,241.0,39750.36328125,0.0,2735.3544921875,1.0,281.24169921875,283.853271484375,291.5570983886719,294.0458679199219,293.1499938964844,293.1499938964844,281.54998779296875,35722.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110785722732544,1.0,0.0,0.0,3.632962465286255,3.632986068725586,8.806738378552836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.470703125,0.0,1512.227783203125,1895.4371337890625,0.0,3506.61083984375,0.9013020992279052,1.0,0.0,3.0,1.0,0.0
12227580,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.493896484375,0.8742020130157471,0.5558336973190308,0.50347501039505,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49383544921875,0.8587462306022644,0.5274789929389954,0.5025686025619507,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.493408203125,0.7608903050422668,0.3620555698871612,0.2567569017410278,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931945800781,0.7296792268753052,0.3160846829414367,0.3045691251754761,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923095703125,0.6327081322669983,0.2046007812023162,0.947457790374756,285.49365234375,284.95001220703125,300.47332763671875,288.61895751953125,298.3586120605469,297.23583984375,285.49609375,1.0,0.619910478591919,0.4635750949382782,0.4635750949382782,1.0,1.0,-3.019805431365967,1.048521637916565,1.971283912658692,0.3149726986885071,0.908766508102417,0.908766508102417,0.0,234.8072204589844,244.0,39300.6328125,0.0,2776.926513671875,1.0,281.5414428710937,284.1079406738281,291.58941650390625,294.04754638671875,293.1499938964844,293.1499938964844,281.25,35408.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022862315177916,1.0,0.0,0.0,3.654207229614258,3.654231309890747,8.910039923648583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.8369140625,0.0,1533.4200439453125,1895.4371337890625,0.0,3424.885986328125,0.9058371782302856,1.0,0.0,3.0,1.0,0.0
12227640,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.493896484375,0.8742020130157471,0.5558336973190308,0.50347501039505,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49383544921875,0.8587462306022644,0.5274789929389954,0.5025686025619507,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.493408203125,0.7608903050422668,0.3620555698871612,0.2567569017410278,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931945800781,0.7296792268753052,0.3160846829414367,0.3045691251754761,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923095703125,0.6327081322669983,0.2046007812023162,0.947457790374756,285.49365234375,284.95001220703125,300.47332763671875,288.61895751953125,298.3586120605469,297.23583984375,285.49609375,1.0,0.619910478591919,0.4635750949382782,0.4635750949382782,1.0,1.0,-3.019805431365967,1.048521637916565,1.971283912658692,0.3149726986885071,0.908766508102417,0.908766508102417,0.0,234.8072204589844,244.0,39300.6328125,0.0,2776.926513671875,1.0,281.5414428710937,284.1079406738281,291.58941650390625,294.04754638671875,293.1499938964844,293.1499938964844,281.25,35408.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022862315177916,1.0,0.0,0.0,3.654207229614258,3.654231309890747,8.910039923648583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.8369140625,0.0,1533.4200439453125,1895.4371337890625,0.0,3424.885986328125,0.9058371782302856,1.0,0.0,3.0,1.0,0.0
12227700,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8733347058296204,0.5550138354301453,0.5033066868782043,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453063964844,0.8591182827949524,0.5291617512702942,0.5045440793037415,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34698486328125,0.7611885070800781,0.3631112277507782,0.2577327787876129,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477783203125,0.7298237085342407,0.3168611824512481,0.3055599629878998,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35137939453125,0.6327844262123108,0.2050364315509796,0.9502944350242616,285.3459777832031,284.95001220703125,300.4916687011719,288.62957763671875,298.3676147460937,297.2412109375,285.337158203125,1.0,0.6215322613716125,0.4630801677703857,0.4630801677703857,1.0,1.0,-3.0277624130249023,1.0505543947219849,1.977207899093628,0.3151364922523498,0.910003125667572,0.910003125667572,0.0,236.0422515869141,244.0,40043.83203125,0.0,2798.956787109375,1.0,281.29852294921875,283.9294128417969,291.68896484375,294.29937744140625,293.1499938964844,293.1499938964844,281.25,35448.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129197001457214,1.0,0.0,0.0,3.664933681488037,3.6649575233459473,8.962424544733949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.68017578125,0.0,1545.7032470703125,1895.4371337890625,0.0,3523.679443359375,0.9082025289535522,1.0,0.0,3.0,1.0,0.0
12227760,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.8711075782775879,0.553334653377533,0.5021634101867676,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.8583356142044067,0.5301926136016846,0.5058230757713318,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29351806640625,0.7604020833969116,0.3636263608932495,0.2582925260066986,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29364013671875,0.7290371656417847,0.3171878159046173,0.3061124384403229,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.294189453125,0.6320210099220276,0.2051189690828323,0.9516793489456176,285.2933959960937,284.95001220703125,300.510009765625,288.640380859375,298.37176513671875,297.2398986816406,285.2920837402344,1.0,0.6229559779167175,0.4624436795711517,0.4624436795711517,1.0,1.0,-3.0309367179870605,1.0504028797149658,1.9805337190628047,0.3142734467983246,0.9117168188095092,0.9117168188095092,0.0,237.97625732421875,247.0,40179.3046875,0.0,2815.22607421875,1.0,281.2574462890625,283.8746643066406,291.70391845703125,294.2974853515625,293.1499938964844,293.1499938964844,280.95001220703125,35503.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199411869049072,1.0,0.0,0.0,3.673567533493042,3.6735916137695312,9.004702405945864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.33837890625,0.0,1555.8067626953125,1895.4371337890625,0.0,3588.615234375,0.9102043509483336,1.0,0.0,3.0,1.0,0.0
12227820,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.8652156591415405,0.5489753484725952,0.4987316429615021,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.8553975820541382,0.5312798023223877,0.5073146820068359,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.7575116157531738,0.3638534843921661,0.2587617933750152,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.7262555360794067,0.3170872032642364,0.3064291775226593,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.6292818784713745,0.2046063244342804,0.9512462019920348,285.0929260253906,284.95001220703125,300.5466613769531,288.6624450683594,298.3739318847656,297.2287292480469,285.0912170410156,1.0,0.6251840591430664,0.4611707031726837,0.4611707031726837,1.0,1.0,-3.029037952423096,1.0468156337738037,1.982222318649292,0.3111260235309601,0.9119718670845032,0.9119718670845032,0.0,242.4927520751953,250.0,41127.1484375,0.0,2834.8125,1.0,280.9581298828125,283.628662109375,291.7273254394531,294.40106201171875,293.1499938964844,293.1499938964844,280.6499938964844,35690.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364286661148072,1.0,0.0,0.0,3.6857521533966064,3.685776472091675,9.06453522020456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.357421875,0.0,1570.9693603515625,1895.4371337890625,0.0,3739.921630859375,0.9130523800849916,1.0,0.0,3.0,1.0,0.0
12227880,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.8652156591415405,0.5489753484725952,0.4987316429615021,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.8553975820541382,0.5312798023223877,0.5073146820068359,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.7575116157531738,0.3638534843921661,0.2587617933750152,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.7262555360794067,0.3170872032642364,0.3064291775226593,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.6292818784713745,0.2046063244342804,0.9512462019920348,285.0929260253906,284.95001220703125,300.5466613769531,288.6624450683594,298.3739318847656,297.2287292480469,285.0912170410156,1.0,0.6251840591430664,0.4611707031726837,0.4611707031726837,1.0,1.0,-3.029037952423096,1.0468156337738037,1.982222318649292,0.3111260235309601,0.9119718670845032,0.9119718670845032,0.0,242.4927520751953,250.0,41127.1484375,0.0,2834.8125,1.0,280.9581298828125,283.628662109375,291.7273254394531,294.40106201171875,293.1499938964844,293.1499938964844,280.6499938964844,35690.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364286661148072,1.0,0.0,0.0,3.6857521533966064,3.685776472091675,9.06453522020456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.357421875,0.0,1570.9693603515625,1895.4371337890625,0.0,3739.921630859375,0.9130523800849916,1.0,0.0,3.0,1.0,0.0
12227940,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8587995767593384,0.5439646244049072,0.4945777654647827,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8518296480178833,0.5315902829170227,0.5079591274261475,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.75400310754776,0.3634681701660156,0.2587282359600067,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7228062748908997,0.3163484632968902,0.3060605525970459,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6257771849632263,0.2034746557474136,0.9477224349975586,284.88690185546875,284.95001220703125,300.5833435058594,288.68511962890625,298.3720703125,297.21209716796875,284.8851013183594,1.0,0.6266195178031921,0.4598977267742157,0.4598977267742157,1.0,1.0,-3.0201027393341064,1.0404671430587769,1.97963547706604,0.3068384826183319,0.909434735774994,0.909434735774994,0.0,247.065170288086,253.0,41969.19921875,0.0,2840.67724609375,1.0,280.6578063964844,283.3803100585937,291.73126220703125,294.4615478515625,293.1499938964844,293.1499938964844,280.3500061035156,35929.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483922719955444,1.0,0.0,0.0,3.689091920852661,3.6891162395477295,9.080969789465598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.53076171875,0.0,1576.5657958984375,1895.4371337890625,0.0,3848.466796875,0.9139567613601683,1.0,0.0,3.0,1.0,0.0
12228000,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8587995767593384,0.5439646244049072,0.4945777654647827,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8518296480178833,0.5315902829170227,0.5079591274261475,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.75400310754776,0.3634681701660156,0.2587282359600067,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7228062748908997,0.3163484632968902,0.3060605525970459,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6257771849632263,0.2034746557474136,0.9477224349975586,284.88690185546875,284.95001220703125,300.5833435058594,288.68511962890625,298.3720703125,297.21209716796875,284.8851013183594,1.0,0.6266195178031921,0.4598977267742157,0.4598977267742157,1.0,1.0,-3.0201027393341064,1.0404671430587769,1.97963547706604,0.3068384826183319,0.909434735774994,0.909434735774994,0.0,247.065170288086,253.0,41969.19921875,0.0,2840.67724609375,1.0,280.6578063964844,283.3803100585937,291.73126220703125,294.4615478515625,293.1499938964844,293.1499938964844,280.3500061035156,35929.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483922719955444,1.0,0.0,0.0,3.689091920852661,3.6891162395477295,9.080969789465598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.53076171875,0.0,1576.5657958984375,1895.4371337890625,0.0,3848.466796875,0.9139567613601683,1.0,0.0,3.0,1.0,0.0
12228060,296.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.8524768352508545,0.5386148691177368,0.4900692403316498,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.8482142686843872,0.531429648399353,0.5081039071083069,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.680908203125,0.750447690486908,0.3627512156963348,0.2584237158298492,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810607910156,0.7191724181175232,0.315229058265686,0.3052807450294494,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.6219896674156189,0.2019671946763992,0.9422642588615416,284.68072509765625,284.95001220703125,300.6199951171875,288.7084045410156,298.3695678710937,297.1934814453125,284.678955078125,1.0,0.6274219155311584,0.459053099155426,0.459053099155426,1.0,1.0,-3.0069918632507324,1.0334163904190063,1.973575472831726,0.302821010351181,0.9041448831558228,0.9041448831558228,0.0,251.3520965576172,241.0,42732.5078125,0.0,2836.746337890625,1.0,280.3578186035156,283.1346740722656,291.7394714355469,294.5165710449219,293.1499938964844,293.1499938964844,280.04998779296875,36204.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571579694747924,1.0,0.0,0.0,3.682275295257568,3.6822996139526367,9.047441835718928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.70751953125,0.0,1570.9141845703125,1895.4371337890625,0.0,3927.2119140625,0.9126136302947998,1.0,0.0,3.0,1.0,0.0
12228120,296.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.8524768352508545,0.5386148691177368,0.4900692403316498,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.8482142686843872,0.531429648399353,0.5081039071083069,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.680908203125,0.750447690486908,0.3627512156963348,0.2584237158298492,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810607910156,0.7191724181175232,0.315229058265686,0.3052807450294494,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.6219896674156189,0.2019671946763992,0.9422642588615416,284.68072509765625,284.95001220703125,300.6199951171875,288.7084045410156,298.3695678710937,297.1934814453125,284.678955078125,1.0,0.6274219155311584,0.459053099155426,0.459053099155426,1.0,1.0,-3.0069918632507324,1.0334163904190063,1.973575472831726,0.302821010351181,0.9041448831558228,0.9041448831558228,0.0,251.3520965576172,241.0,42732.5078125,0.0,2836.746337890625,1.0,280.3578186035156,283.1346740722656,291.7394714355469,294.5165710449219,293.1499938964844,293.1499938964844,280.04998779296875,36204.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571579694747924,1.0,0.0,0.0,3.682275295257568,3.6822996139526367,9.047441835718928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.70751953125,0.0,1570.9141845703125,1895.4371337890625,0.0,3927.2119140625,0.9126136302947998,1.0,0.0,3.0,1.0,0.0
12228180,296.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.48101806640625,0.851093590259552,0.5331129431724548,0.4851303696632385,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48101806640625,0.8493742942810059,0.5309798121452332,0.5076702833175659,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4813537597656,0.751080334186554,0.361876368522644,0.2577828168869018,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.48150634765625,0.7193744778633118,0.3138961791992187,0.3039945363998413,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.482177734375,0.6213512420654297,0.2002570927143097,0.934438705444336,284.4811706542969,284.95001220703125,300.6566772460937,288.7322692871094,298.3667297363281,297.1748352050781,284.4792175292969,1.0,0.6234424710273743,0.4582085013389587,0.4582085013389587,1.0,1.0,-2.988810777664185,1.0244144201278689,1.964396357536316,0.2980965673923492,0.8962389826774597,0.8962389826774597,0.0,248.6576995849609,229.0,43504.3984375,0.0,2787.22265625,1.0,280.0580139160156,282.8992919921875,291.7557678222656,294.57928466796875,293.1499938964844,293.1499938964844,280.3500061035156,36502.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643601775169371,1.0,0.0,0.0,3.664376735687256,3.664401054382324,8.959701176536328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.919921875,0.0,1552.99658203125,1895.4371337890625,0.0,3991.3564453125,0.9088129997253418,1.0,0.0,3.0,1.0,0.0
12228240,296.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.48101806640625,0.851093590259552,0.5331129431724548,0.4851303696632385,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48101806640625,0.8493742942810059,0.5309798121452332,0.5076702833175659,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4813537597656,0.751080334186554,0.361876368522644,0.2577828168869018,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.48150634765625,0.7193744778633118,0.3138961791992187,0.3039945363998413,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.482177734375,0.6213512420654297,0.2002570927143097,0.934438705444336,284.4811706542969,284.95001220703125,300.6566772460937,288.7322692871094,298.3667297363281,297.1748352050781,284.4792175292969,1.0,0.6234424710273743,0.4582085013389587,0.4582085013389587,1.0,1.0,-2.988810777664185,1.0244144201278689,1.964396357536316,0.2980965673923492,0.8962389826774597,0.8962389826774597,0.0,248.6576995849609,229.0,43504.3984375,0.0,2787.22265625,1.0,280.0580139160156,282.8992919921875,291.7557678222656,294.57928466796875,293.1499938964844,293.1499938964844,280.3500061035156,36502.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643601775169371,1.0,0.0,0.0,3.664376735687256,3.664401054382324,8.959701176536328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.919921875,0.0,1552.99658203125,1895.4371337890625,0.0,3991.3564453125,0.9088129997253418,1.0,0.0,3.0,1.0,0.0
12228300,296.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6042785644531,0.8520025014877319,0.5312173366546631,0.4828789234161377,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6042785644531,0.8514785170555115,0.5312920212745667,0.5075284242630005,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60284423828125,0.7527600526809692,0.3619136810302734,0.2575210630893707,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60211181640625,0.7207120060920715,0.313568651676178,0.3033668100833893,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5989685058594,0.6220704317092896,0.1996328383684158,0.9304171204566956,284.6036071777344,284.95001220703125,300.67498779296875,288.7444152832031,298.3689270019531,297.17095947265625,284.6112060546875,1.0,0.6205499768257141,0.4577861726284027,0.4577861726284027,1.0,1.0,-2.980020999908448,1.0200438499450684,1.959977149963379,0.2956691086292267,0.895090639591217,0.895090639591217,0.0,245.3827667236328,229.0,42505.79296875,0.0,2753.4462890625,1.0,280.3013610839844,283.0628967285156,291.6875915527344,294.3528747558594,293.1499938964844,293.1499938964844,280.3500061035156,36478.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954479455947876,1.0,0.0,0.0,3.654953956604004,3.654978275299072,8.913681881494995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.3251953125,0.0,1542.270263671875,1895.4371337890625,0.0,3903.2255859375,0.906749427318573,1.0,0.0,3.0,1.0,0.0
12228360,296.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.652099609375,0.8545417785644531,0.5300717353820801,0.481441468000412,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.652099609375,0.8550862073898315,0.5321806073188782,0.5079733729362488,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6518249511719,0.7558332681655884,0.3624606430530548,0.2576293349266052,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.65167236328125,0.7232662439346313,0.3136502802371979,0.3031115233898163,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65106201171875,0.6238742470741272,0.1993375420570373,0.9276407957077026,284.6519775390625,284.95001220703125,300.6933288574219,288.7566833496094,298.3755798339844,297.1729431152344,284.6534118652344,1.0,0.6174569725990295,0.4575355052947998,0.4575355052947998,1.0,1.0,-2.975305318832397,1.017627835273743,1.9576774835586548,0.294215053319931,0.8936263918876648,0.8936263918876648,0.0,240.8645172119141,217.0,42360.49609375,0.0,2721.38916015625,1.0,280.3425598144531,283.1151733398437,291.6935119628906,294.373291015625,293.1499938964844,293.1499938964844,280.6499938964844,36435.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947431981563568,1.0,0.0,0.0,3.6473214626312256,3.647345542907715,8.876492074705311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.1474609375,0.0,1533.44775390625,1895.4371337890625,0.0,3839.79833984375,0.9049882888793944,1.0,0.0,3.0,1.0,0.0
12228420,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8626251220703125,0.5289567708969116,0.4797150492668152,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.865283727645874,0.534986138343811,0.5098657608032227,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.7647647261619568,0.3644955456256866,0.2585155069828033,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.7306906580924988,0.3146217167377472,0.303348571062088,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.6296752691268921,0.1994704455137252,0.9251220226287842,284.8562927246094,284.95001220703125,300.7300109863281,288.7816162109375,298.3955993652344,297.1864013671875,284.85821533203125,1.0,0.6110889315605164,0.457034170627594,0.457034170627594,1.0,1.0,-2.973816394805908,1.015945315361023,1.9578710794448853,0.2926416397094726,0.8940489292144775,0.8940489292144775,0.0,229.8693084716797,205.0,41461.7890625,0.0,2662.764892578125,1.0,280.6415405273437,283.3619079589844,291.7117004394531,294.3128967285156,293.1499938964844,293.1499938964844,280.95001220703125,36238.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299728274345398,1.0,0.0,0.0,3.637687206268311,3.6377110481262207,8.829659918774269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.7822265625,0.0,1521.29296875,1895.4371337890625,0.0,3680.891845703125,0.9027101397514344,1.0,0.0,3.0,1.0,0.0
12228480,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8626251220703125,0.5289567708969116,0.4797150492668152,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.865283727645874,0.534986138343811,0.5098657608032227,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.7647647261619568,0.3644955456256866,0.2585155069828033,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.7306906580924988,0.3146217167377472,0.303348571062088,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.6296752691268921,0.1994704455137252,0.9251220226287842,284.8562927246094,284.95001220703125,300.7300109863281,288.7816162109375,298.3955993652344,297.1864013671875,284.85821533203125,1.0,0.6110889315605164,0.457034170627594,0.457034170627594,1.0,1.0,-2.973816394805908,1.015945315361023,1.9578710794448853,0.2926416397094726,0.8940489292144775,0.8940489292144775,0.0,229.8693084716797,205.0,41461.7890625,0.0,2662.764892578125,1.0,280.6415405273437,283.3619079589844,291.7117004394531,294.3128967285156,293.1499938964844,293.1499938964844,280.95001220703125,36238.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299728274345398,1.0,0.0,0.0,3.637687206268311,3.6377110481262207,8.829659918774269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.7822265625,0.0,1521.29296875,1895.4371337890625,0.0,3680.891845703125,0.9027101397514344,1.0,0.0,3.0,1.0,0.0
12228540,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8735902309417725,0.5286956429481506,0.4788544476032257,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8784582018852234,0.5385998487472534,0.5125993490219116,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.7764830589294434,0.3673005998134613,0.2599851787090301,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7404008507728577,0.3162920176982879,0.3042857348918915,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.6376971006393433,0.2002853602170944,0.9257587790489196,285.06524658203125,284.95001220703125,300.76666259765625,288.8070373535156,298.4202880859375,297.2063293457031,285.0672607421875,1.0,0.6048708558082581,0.4565328359603882,0.4565328359603882,1.0,1.0,-2.979721784591675,1.0171438455581665,1.9625779390335083,0.2922549545764923,0.897296130657196,0.897296130657196,0.0,217.6692352294922,193.0,40672.54296875,0.0,2612.05029296875,1.0,280.94146728515625,283.610107421875,291.75213623046875,294.2995300292969,293.1499938964844,293.1499938964844,281.25,35982.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161485433578492,1.0,0.0,0.0,3.637582302093506,3.637606143951416,8.829150601741276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.85546875,0.0,1519.2664794921875,1895.4371337890625,0.0,3553.573486328125,0.9025133848190308,1.0,0.0,3.0,1.0,0.0
12228600,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8735902309417725,0.5286956429481506,0.4788544476032257,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8784582018852234,0.5385998487472534,0.5125993490219116,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.7764830589294434,0.3673005998134613,0.2599851787090301,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7404008507728577,0.3162920176982879,0.3042857348918915,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.6376971006393433,0.2002853602170944,0.9257587790489196,285.06524658203125,284.95001220703125,300.76666259765625,288.8070373535156,298.4202880859375,297.2063293457031,285.0672607421875,1.0,0.6048708558082581,0.4565328359603882,0.4565328359603882,1.0,1.0,-2.979721784591675,1.0171438455581665,1.9625779390335083,0.2922549545764923,0.897296130657196,0.897296130657196,0.0,217.6692352294922,193.0,40672.54296875,0.0,2612.05029296875,1.0,280.94146728515625,283.610107421875,291.75213623046875,294.2995300292969,293.1499938964844,293.1499938964844,281.25,35982.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161485433578492,1.0,0.0,0.0,3.637582302093506,3.637606143951416,8.829150601741276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.85546875,0.0,1519.2664794921875,1895.4371337890625,0.0,3553.573486328125,0.9025133848190308,1.0,0.0,3.0,1.0,0.0
12228660,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701110839844,0.8857027888298035,0.5289446711540222,0.4784985482692718,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701416015625,0.8926739692687988,0.5423665642738342,0.5155408978462219,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696838378906,0.7892161011695862,0.3703187704086303,0.2616491913795471,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694091796875,0.7511034607887268,0.3182239532470703,0.3055329322814941,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.268310546875,0.6467828750610352,0.2014320641756057,0.9281964302062988,285.2699279785156,284.95001220703125,300.8004150390625,288.830810546875,298.4440612792969,297.2270812988281,285.2724609375,1.0,0.599410891532898,0.4557794630527496,0.4557794630527496,1.0,1.0,-2.989257574081421,1.0192036628723145,1.9700539112091064,0.2919068932533264,0.902929186820984,0.902929186820984,0.0,206.1112823486328,193.0,39941.1484375,0.0,2571.22216796875,1.0,281.2389831542969,283.8520812988281,291.7829284667969,294.2792663574219,293.1499938964844,293.1499938964844,281.25,35716.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052309393882751,1.0,0.0,0.0,3.64684009552002,3.6468639373779297,8.874148988979869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.76708984375,0.0,1527.5350341796875,1895.4371337890625,0.0,3452.2939453125,0.9044052362442015,1.0,0.0,3.0,1.0,0.0
12228720,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745361328125,0.886850118637085,0.5289532542228699,0.4784877598285675,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745666503906,0.8940045237541199,0.5426889061927795,0.5158149003982544,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742004394531,0.7904109358787537,0.3705804049968719,0.2618071734905243,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740173339844,0.7521222233772278,0.3183937668800354,0.3056572079658508,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731628417969,0.647657036781311,0.2015381455421447,0.9284821152687072,285.2743835449219,284.95001220703125,300.8033447265625,288.8329162597656,298.4460754394531,297.2287902832031,285.2763366699219,1.0,0.5989503264427185,0.4557139575481415,0.4557139575481415,1.0,1.0,-2.990257024765014,1.0194460153579712,1.970811128616333,0.2919061481952667,0.9033322334289552,0.9033322334289552,0.0,205.0995330810547,181.0,39953.07421875,0.0,2567.944091796875,1.0,281.2418212890625,283.85601806640625,291.7913818359375,294.2942810058594,293.1499938964844,293.1499938964844,280.95001220703125,35702.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905151665210724,1.0,0.0,0.0,3.647942304611206,3.6479663848876953,8.879515007720329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.0341796875,0.0,1528.65234375,1895.4371337890625,0.0,3451.55615234375,0.9046388268470764,1.0,0.0,3.0,1.0,0.0
