time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228780,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.8996912240982056,0.5270137190818787,0.4769814312458038,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9096657633781432,0.5451991558074951,0.5182288289070129,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.8041824102401733,0.3726460039615631,0.2632057666778564,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.7640824317932129,0.3195657134056091,0.306628555059433,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.657944917678833,0.2022075653076172,0.9303773045539856,285.10369873046875,284.95001220703125,300.8399963378906,288.85919189453125,298.4604187011719,297.2345275878906,285.1023864746094,1.0,0.5929515361785889,0.4548950791358948,0.4548950791358948,1.0,1.0,-2.996490478515625,1.020014405250549,1.976476073265076,0.2910928428173065,0.904003381729126,0.904003381729126,0.0,193.477783203125,169.0,40969.21484375,0.0,2520.29052734375,1.0,280.9576721191406,283.6383056640625,291.9140625,294.55615234375,293.1499938964844,293.1499938964844,280.6499938964844,35780.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208959341049194,1.0,0.0,0.0,3.656910181045532,3.6569342613220215,8.923225323087536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.65576171875,0.0,1539.22412109375,1895.4371337890625,0.0,3597.42431640625,0.906664490699768,1.0,0.0,3.0,1.0,0.0
12228840,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.8996912240982056,0.5270137190818787,0.4769814312458038,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9096657633781432,0.5451991558074951,0.5182288289070129,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.8041824102401733,0.3726460039615631,0.2632057666778564,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.7640824317932129,0.3195657134056091,0.306628555059433,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.657944917678833,0.2022075653076172,0.9303773045539856,285.10369873046875,284.95001220703125,300.8399963378906,288.85919189453125,298.4604187011719,297.2345275878906,285.1023864746094,1.0,0.5929515361785889,0.4548950791358948,0.4548950791358948,1.0,1.0,-2.996490478515625,1.020014405250549,1.976476073265076,0.2910928428173065,0.904003381729126,0.904003381729126,0.0,193.477783203125,169.0,40969.21484375,0.0,2520.29052734375,1.0,280.9576721191406,283.6383056640625,291.9140625,294.55615234375,293.1499938964844,293.1499938964844,280.6499938964844,35780.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208959341049194,1.0,0.0,0.0,3.656910181045532,3.6569342613220215,8.923225323087536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.65576171875,0.0,1539.22412109375,1895.4371337890625,0.0,3597.42431640625,0.906664490699768,1.0,0.0,3.0,1.0,0.0
12228900,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.905405580997467,0.5253192186355591,0.4755065739154815,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.9174232482910156,0.5458196401596069,0.5188141465187073,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8103365302085876,0.3731779158115387,0.2635449469089508,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7696227431297302,0.3197104036808014,0.3067038953304291,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.6626641750335693,0.2021924406290054,0.9298774600028992,284.957275390625,284.95001220703125,300.8583374023437,288.8724975585937,298.4632873535156,297.2313232421875,284.9486694335937,1.0,0.5896716713905334,0.4544856548309326,0.4544856548309326,1.0,1.0,-2.995323657989502,1.018630027770996,1.9766935110092163,0.2900170087814331,0.9026370048522948,0.9026370048522948,0.0,188.1365966796875,169.0,41796.05859375,0.0,2490.823486328125,1.0,280.7011108398437,283.4504699707031,291.9610595703125,294.7208251953125,293.1499938964844,293.1499938964844,280.6499938964844,35882.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931583285331726,1.0,0.0,0.0,3.6589410305023193,3.6589651107788086,8.933139383771049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.3837890625,0.0,1542.2608642578125,1895.4371337890625,0.0,3695.6455078125,0.9071495532989502,1.0,0.0,3.0,1.0,0.0
12228960,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9109903573989868,0.5233401656150818,0.4736168086528778,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9250051379203796,0.5461417436599731,0.5190107226371765,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8159275650978088,0.3734767735004425,0.2636591792106628,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7748933434486389,0.3196269869804382,0.306507796049118,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6670970320701599,0.2019755542278289,0.9283416867256165,284.904541015625,284.95001220703125,300.8766784667969,288.8858947753906,298.4640808105469,297.225341796875,284.9029541015625,1.0,0.5861482620239258,0.4540130198001861,0.4540130198001861,1.0,1.0,-2.991346836090088,1.0160194635391235,1.9753272533416748,0.2883730232715606,0.901762843132019,0.901762843132019,0.0,183.00811767578125,157.0,41858.921875,0.0,2457.27978515625,1.0,280.6578063964844,283.3955383300781,291.9465026855469,294.6673278808594,293.1499938964844,293.1499938964844,280.3500061035156,35973.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365100860595704,1.0,0.0,0.0,3.658601999282837,3.658626079559326,8.931483534979634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.75146484375,0.0,1542.55859375,1895.4371337890625,0.0,3740.66455078125,0.9071672558784484,1.0,0.0,3.0,1.0,0.0
12229020,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015686035156,0.9234106540679932,0.5190109014511108,0.4695056974887848,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015380859375,0.940889537334442,0.5462996959686279,0.5189250111579895,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70184326171875,0.8272414803504944,0.3737226128578186,0.2636255919933319,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019958496094,0.7859461903572083,0.3190726637840271,0.3057214617729187,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027587890625,0.6762728095054626,0.2011746168136596,0.9234727025032043,284.7016906738281,284.95001220703125,300.913330078125,288.9129638671875,298.4632873535156,297.2104797363281,284.6999816894531,1.0,0.5785126686096191,0.4530677795410156,0.4530677795410156,1.0,1.0,-2.979465246200561,1.0092597007751465,1.970205545425415,0.2844330966472626,0.8967835307121277,0.8967835307121277,0.0,172.6647491455078,145.0,42637.3515625,0.0,2382.87744140625,1.0,280.3580627441406,283.1523742675781,291.9548645019531,294.7293701171875,293.1499938964844,293.1499938964844,280.6499938964844,36222.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475786089897156,1.0,0.0,0.0,3.651087760925293,3.6511118412017822,8.894833172234939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.59130859375,0.0,1536.04345703125,1895.4371337890625,0.0,3841.122314453125,0.9056513905525208,1.0,0.0,3.0,1.0,0.0
12229080,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015686035156,0.9234106540679932,0.5190109014511108,0.4695056974887848,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015380859375,0.940889537334442,0.5462996959686279,0.5189250111579895,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70184326171875,0.8272414803504944,0.3737226128578186,0.2636255919933319,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019958496094,0.7859461903572083,0.3190726637840271,0.3057214617729187,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027587890625,0.6762728095054626,0.2011746168136596,0.9234727025032043,284.7016906738281,284.95001220703125,300.913330078125,288.9129638671875,298.4632873535156,297.2104797363281,284.6999816894531,1.0,0.5785126686096191,0.4530677795410156,0.4530677795410156,1.0,1.0,-2.979465246200561,1.0092597007751465,1.970205545425415,0.2844330966472626,0.8967835307121277,0.8967835307121277,0.0,172.6647491455078,145.0,42637.3515625,0.0,2382.87744140625,1.0,280.3580627441406,283.1523742675781,291.9548645019531,294.7293701171875,293.1499938964844,293.1499938964844,280.6499938964844,36222.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475786089897156,1.0,0.0,0.0,3.651087760925293,3.6511118412017822,8.894833172234939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.59130859375,0.0,1536.04345703125,1895.4371337890625,0.0,3841.122314453125,0.9056513905525208,1.0,0.0,3.0,1.0,0.0
12229140,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9412627220153807,0.5169163346290588,0.4665451645851135,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9606865644454956,0.5479419231414795,0.5195032954216003,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.842190146446228,0.3752492368221283,0.2640306949615478,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8007055521011353,0.3194030225276947,0.3052564859390259,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6886566281318665,0.2009183466434478,0.9191216230392456,284.8783874511719,284.95001220703125,300.95001220703125,288.9403991699219,298.4728088378906,297.21075439453125,284.87994384765625,1.0,0.5705764293670654,0.4521225392818451,0.4521225392818451,1.0,1.0,-2.9712839126586914,1.0039595365524292,1.9673242568969729,0.2808238863945007,0.8972517251968384,0.8972517251968384,0.0,161.06483459472656,148.0,41689.1171875,0.0,2309.298828125,1.0,280.6419982910156,283.37176513671875,291.88726806640625,294.52667236328125,293.1499938964844,293.1499938964844,280.95001220703125,36119.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323696494102478,1.0,0.0,0.0,3.645787715911865,3.6458117961883545,8.869028533808887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.34033203125,0.0,1529.3780517578125,1895.4371337890625,0.0,3702.842041015625,0.9044284224510192,1.0,0.0,3.0,1.0,0.0
12229200,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9412627220153807,0.5169163346290588,0.4665451645851135,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9606865644454956,0.5479419231414795,0.5195032954216003,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.842190146446228,0.3752492368221283,0.2640306949615478,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8007055521011353,0.3194030225276947,0.3052564859390259,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6886566281318665,0.2009183466434478,0.9191216230392456,284.8783874511719,284.95001220703125,300.95001220703125,288.9403991699219,298.4728088378906,297.21075439453125,284.87994384765625,1.0,0.5705764293670654,0.4521225392818451,0.4521225392818451,1.0,1.0,-2.9712839126586914,1.0039595365524292,1.9673242568969729,0.2808238863945007,0.8972517251968384,0.8972517251968384,0.0,161.06483459472656,148.0,41689.1171875,0.0,2309.298828125,1.0,280.6419982910156,283.37176513671875,291.88726806640625,294.52667236328125,293.1499938964844,293.1499938964844,280.95001220703125,36119.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323696494102478,1.0,0.0,0.0,3.645787715911865,3.6458117961883545,8.869028533808887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.34033203125,0.0,1529.3780517578125,1895.4371337890625,0.0,3702.842041015625,0.9044284224510192,1.0,0.0,3.0,1.0,0.0
12229260,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129150390625,0.9663152694702148,0.5206385254859924,0.46836057305336,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130065917969,0.9850340485572816,0.5553598403930664,0.5248240828514099,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.8652773499488831,0.3823996186256408,0.2678104937076568,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.82241290807724,0.3252823948860168,0.3091685175895691,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.7099913954734802,0.2062446326017379,0.9350317716598512,285.1126708984375,284.95001220703125,300.9824523925781,288.9682312011719,298.521240234375,297.26593017578125,285.1163330078125,1.0,0.5695042014122009,0.4516023397445678,0.4516023397445678,1.0,1.0,-3.008190631866455,1.017098903656006,1.9910917282104488,0.2844107449054718,0.9012418389320374,0.9012418389320374,0.0,150.41331481933594,151.0,41286.6953125,0.0,2321.322509765625,1.0,280.9415588378906,283.64019775390625,291.9084777832031,294.4878845214844,293.1499938964844,293.1499938964844,280.6499938964844,35883.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166515469551086,1.0,0.0,0.0,3.6491448879241934,3.649168968200684,8.885369879862992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.07080078125,0.0,1531.343017578125,1895.4371337890625,0.0,3558.22509765625,0.905031681060791,1.0,0.0,3.0,1.0,0.0
12229320,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129150390625,0.9663152694702148,0.5206385254859924,0.46836057305336,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130065917969,0.9850340485572816,0.5553598403930664,0.5248240828514099,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.8652773499488831,0.3823996186256408,0.2678104937076568,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.82241290807724,0.3252823948860168,0.3091685175895691,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.7099913954734802,0.2062446326017379,0.9350317716598512,285.1126708984375,284.95001220703125,300.9824523925781,288.9682312011719,298.521240234375,297.26593017578125,285.1163330078125,1.0,0.5695042014122009,0.4516023397445678,0.4516023397445678,1.0,1.0,-3.008190631866455,1.017098903656006,1.9910917282104488,0.2844107449054718,0.9012418389320374,0.9012418389320374,0.0,150.41331481933594,151.0,41286.6953125,0.0,2321.322509765625,1.0,280.9415588378906,283.64019775390625,291.9084777832031,294.4878845214844,293.1499938964844,293.1499938964844,280.6499938964844,35883.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166515469551086,1.0,0.0,0.0,3.6491448879241934,3.649168968200684,8.885369879862992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.07080078125,0.0,1531.343017578125,1895.4371337890625,0.0,3558.22509765625,0.905031681060791,1.0,0.0,3.0,1.0,0.0
12229380,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.977238118648529,0.5206983089447021,0.4691201746463775,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.9961504340171814,0.5597953796386719,0.5295682549476624,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8788583874702454,0.3868260979652405,0.2712540924549103,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8341079354286194,0.328772485256195,0.3128741085529327,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.7218755483627319,0.2096005380153656,0.9515916705131532,284.9758605957031,284.95001220703125,301.0068054199219,288.9964904785156,298.5441589355469,297.2873229980469,284.9757995605469,1.0,0.5719367861747742,0.4510821402072906,0.4510821402072906,1.0,1.0,-3.043341636657715,1.0294585227966309,2.013883113861084,0.2886780798435211,0.9004418253898621,0.9004418253898621,0.0,146.6673583984375,154.0,42640.6953125,0.0,2365.998046875,1.0,280.657958984375,283.45068359375,292.0453796386719,294.7802429199219,293.1499938964844,293.1499938964844,280.3500061035156,35958.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310381412506104,1.0,0.0,0.0,3.6513845920562735,3.651408672332764,8.896280405679136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.87939453125,0.0,1534.4002685546875,1895.4371337890625,0.0,3690.6533203125,0.9055550694465636,1.0,0.0,3.0,1.0,0.0
12229440,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.977238118648529,0.5206983089447021,0.4691201746463775,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.9961504340171814,0.5597953796386719,0.5295682549476624,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8788583874702454,0.3868260979652405,0.2712540924549103,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8341079354286194,0.328772485256195,0.3128741085529327,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.7218755483627319,0.2096005380153656,0.9515916705131532,284.9758605957031,284.95001220703125,301.0068054199219,288.9964904785156,298.5441589355469,297.2873229980469,284.9757995605469,1.0,0.5719367861747742,0.4510821402072906,0.4510821402072906,1.0,1.0,-3.043341636657715,1.0294585227966309,2.013883113861084,0.2886780798435211,0.9004418253898621,0.9004418253898621,0.0,146.6673583984375,154.0,42640.6953125,0.0,2365.998046875,1.0,280.657958984375,283.45068359375,292.0453796386719,294.7802429199219,293.1499938964844,293.1499938964844,280.3500061035156,35958.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310381412506104,1.0,0.0,0.0,3.6513845920562735,3.651408672332764,8.896280405679136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.87939453125,0.0,1534.4002685546875,1895.4371337890625,0.0,3690.6533203125,0.9055550694465636,1.0,0.0,3.0,1.0,0.0
12229500,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.9772626757621764,0.5197526216506958,0.4685606062412262,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.9971449375152588,0.5610848665237427,0.5310574173927307,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.8805081248283386,0.3882277309894562,0.2724060714244842,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.8353922963142395,0.3297450542449951,0.3140190243721008,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.7234253287315369,0.2105705291032791,0.9569328427314758,284.8427429199219,284.95001220703125,301.0160827636719,289.0107727050781,298.5478210449219,297.2883605957031,284.8354187011719,1.0,0.573460042476654,0.4508220553398132,0.4508220553398132,1.0,1.0,-3.053652763366699,1.0328232049942017,2.020829439163208,0.2896837294101715,0.8984443545341492,0.8984443545341492,0.0,146.9494171142578,154.0,43602.58984375,0.0,2386.4560546875,1.0,280.4013366699219,283.2742004394531,292.0989074707031,294.96209716796875,293.1499938964844,293.1499938964844,280.3500061035156,36055.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419779181480408,1.0,0.0,0.0,3.650246381759644,3.650270462036133,8.890734761735075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.55712890625,0.0,1533.859130859375,1895.4371337890625,0.0,3790.4140625,0.9053258299827576,1.0,0.0,3.0,1.0,0.0
12229560,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019104003906,0.9748806953430176,0.5184211134910583,0.4675088822841644,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.9962218403816224,0.5619511604309082,0.5320478677749634,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.8797364830970764,0.3892664015293121,0.2732461392879486,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.8345334529876709,0.3303454518318176,0.3147615194320678,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023986816406,0.7229930758476257,0.2111714631319046,0.9605147242546082,284.80194091796875,284.95001220703125,301.0235290527344,289.025146484375,298.5465087890625,297.28515625,284.80133056640625,1.0,0.5749465823173523,0.4500371217727661,0.4500371217727661,1.0,1.0,-3.05979585647583,1.0334296226501465,2.026366233825684,0.2889052629470825,0.8970069289207458,0.8970069289207458,0.0,148.11570739746094,157.0,43776.79296875,0.0,2403.920166015625,1.0,280.35791015625,283.2289733886719,292.0899353027344,294.9223022460937,293.1499938964844,293.1499938964844,280.6499938964844,36138.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475679993629456,1.0,0.0,0.0,3.646865129470825,3.6468892097473145,8.874271202330419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.8740234375,0.0,1530.7183837890625,1895.4371337890625,0.0,3841.026611328125,0.9046594500541688,1.0,0.0,3.0,1.0,0.0
12229620,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9706985354423524,0.5177029967308044,0.4663686752319336,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.994617223739624,0.5649327635765076,0.5345014929771423,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.878548800945282,0.3923600018024444,0.2751964926719665,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8329244256019592,0.3321402072906494,0.3163065910339355,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7219254970550537,0.212563619017601,0.9666374921798706,284.9958801269531,284.95001220703125,301.0331115722656,289.05401611328125,298.5491638183594,297.2897644042969,284.9980163574219,1.0,0.5780827403068542,0.4484672546386719,0.4484672546386719,1.0,1.0,-3.072932720184326,1.0348014831542969,2.0381312370300293,0.2870040535926819,0.8991683125495911,0.8991683125495911,0.0,150.46533203125,160.0,43058.984375,0.0,2440.742431640625,1.0,280.6419982910156,283.4603271484375,292.0254821777344,294.7451171875,293.1499938964844,293.1499938964844,280.95001220703125,35986.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375319480895996,1.0,0.0,0.0,3.6464803218841553,3.646504402160645,8.872398780113144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.87109375,0.0,1529.15283203125,1895.4371337890625,0.0,3749.979248046875,0.9044964909553528,1.0,0.0,3.0,1.0,0.0
12229680,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9706985354423524,0.5177029967308044,0.4663686752319336,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.994617223739624,0.5649327635765076,0.5345014929771423,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.878548800945282,0.3923600018024444,0.2751964926719665,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8329244256019592,0.3321402072906494,0.3163065910339355,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7219254970550537,0.212563619017601,0.9666374921798706,284.9958801269531,284.95001220703125,301.0331115722656,289.05401611328125,298.5491638183594,297.2897644042969,284.9980163574219,1.0,0.5780827403068542,0.4484672546386719,0.4484672546386719,1.0,1.0,-3.072932720184326,1.0348014831542969,2.0381312370300293,0.2870040535926819,0.8991683125495911,0.8991683125495911,0.0,150.46533203125,160.0,43058.984375,0.0,2440.742431640625,1.0,280.6419982910156,283.4603271484375,292.0254821777344,294.7451171875,293.1499938964844,293.1499938964844,280.95001220703125,35986.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375319480895996,1.0,0.0,0.0,3.6464803218841553,3.646504402160645,8.872398780113144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.87109375,0.0,1529.15283203125,1895.4371337890625,0.0,3749.979248046875,0.9044964909553528,1.0,0.0,3.0,1.0,0.0
12229740,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.210693359375,0.9694783091545104,0.5184760689735413,0.4668357372283935,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2107849121094,0.9951388239860536,0.5691412687301636,0.538237452507019,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103881835937,0.8800568580627441,0.3964954614639282,0.2779389321804046,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8335347175598145,0.3347174525260925,0.3185992836952209,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093200683594,0.7227008938789368,0.2144544273614883,0.9747017025947572,285.2105712890625,284.95001220703125,301.0360412597656,289.0830078125,298.5569152832031,297.3048400878906,285.2128601074219,1.0,0.5818628072738647,0.4468974173069,0.4468974173069,1.0,1.0,-3.0937323570251465,1.0390539169311523,2.054678201675415,0.2861904501914978,0.9043939113616944,0.9043939113616944,0.0,152.20651245117188,163.0,42409.58203125,0.0,2489.171875,1.0,280.94158935546875,283.7106628417969,292.0381164550781,294.6966247558594,293.1499938964844,293.1499938964844,280.6499938964844,35746.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250727891921996,1.0,0.0,0.0,3.655194997787476,3.655219078063965,8.914857403397036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.89599609375,0.0,1537.0555419921875,1895.4371337890625,0.0,3635.897705078125,0.9062873125076294,1.0,0.0,3.0,1.0,0.0
12229800,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.210693359375,0.9694783091545104,0.5184760689735413,0.4668357372283935,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2107849121094,0.9951388239860536,0.5691412687301636,0.538237452507019,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103881835937,0.8800568580627441,0.3964954614639282,0.2779389321804046,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8335347175598145,0.3347174525260925,0.3185992836952209,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093200683594,0.7227008938789368,0.2144544273614883,0.9747017025947572,285.2105712890625,284.95001220703125,301.0360412597656,289.0830078125,298.5569152832031,297.3048400878906,285.2128601074219,1.0,0.5818628072738647,0.4468974173069,0.4468974173069,1.0,1.0,-3.0937323570251465,1.0390539169311523,2.054678201675415,0.2861904501914978,0.9043939113616944,0.9043939113616944,0.0,152.20651245117188,163.0,42409.58203125,0.0,2489.171875,1.0,280.94158935546875,283.7106628417969,292.0381164550781,294.6966247558594,293.1499938964844,293.1499938964844,280.6499938964844,35746.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250727891921996,1.0,0.0,0.0,3.655194997787476,3.655219078063965,8.914857403397036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.89599609375,0.0,1537.0555419921875,1895.4371337890625,0.0,3635.897705078125,0.9062873125076294,1.0,0.0,3.0,1.0,0.0
12229860,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.965303897857666,0.5173301100730896,0.4665112197399139,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.9935457110404968,0.5719408988952637,0.541454017162323,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8790170550346375,0.3995239436626434,0.2804052829742431,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.832007110118866,0.3364656865596771,0.32065150141716,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.7216396331787109,0.2157799452543258,0.9821467399597168,285.0512390136719,284.95001220703125,301.03277587890625,289.11199951171875,298.5543212890625,297.3061828613281,285.0504455566406,1.0,0.5858362317085266,0.4457574486732483,0.4457574486732483,1.0,1.0,-3.1116111278533936,1.0431052446365356,2.0685057640075684,0.2861633002758026,0.9044322967529296,0.9044322967529296,0.0,155.06423950195312,166.0,43547.3671875,0.0,2538.476806640625,1.0,280.65789794921875,283.5025939941406,292.1576232910156,294.9565124511719,293.1499938964844,293.1499938964844,280.3500061035156,35838.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386357069015504,1.0,0.0,0.0,3.661954164505005,3.661978244781494,8.947857850216678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.25439453125,0.0,1545.29345703125,1895.4371337890625,0.0,3760.0322265625,0.9078341126441956,1.0,0.0,3.0,1.0,0.0
12229920,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.965303897857666,0.5173301100730896,0.4665112197399139,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.9935457110404968,0.5719408988952637,0.541454017162323,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8790170550346375,0.3995239436626434,0.2804052829742431,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.832007110118866,0.3364656865596771,0.32065150141716,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.7216396331787109,0.2157799452543258,0.9821467399597168,285.0512390136719,284.95001220703125,301.03277587890625,289.11199951171875,298.5543212890625,297.3061828613281,285.0504455566406,1.0,0.5858362317085266,0.4457574486732483,0.4457574486732483,1.0,1.0,-3.1116111278533936,1.0431052446365356,2.0685057640075684,0.2861633002758026,0.9044322967529296,0.9044322967529296,0.0,155.06423950195312,166.0,43547.3671875,0.0,2538.476806640625,1.0,280.65789794921875,283.5025939941406,292.1576232910156,294.9565124511719,293.1499938964844,293.1499938964844,280.3500061035156,35838.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386357069015504,1.0,0.0,0.0,3.661954164505005,3.661978244781494,8.947857850216678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.25439453125,0.0,1545.29345703125,1895.4371337890625,0.0,3760.0322265625,0.9078341126441956,1.0,0.0,3.0,1.0,0.0
12229980,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9560353755950928,0.5145377516746521,0.4644409716129303,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.988229751586914,0.5731791853904724,0.5430651307106018,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8737097978591919,0.4013195633888244,0.2819373309612274,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8267805576324463,0.3371013402938843,0.3216290771961212,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.717124879360199,0.2161775976419448,0.98560631275177,284.8683166503906,284.95001220703125,301.0238037109375,289.140869140625,298.5400085449219,297.2935485839844,284.8673095703125,1.0,0.5891275405883789,0.4446175098419189,0.4446175098419189,1.0,1.0,-3.1182472705841064,1.04287588596344,2.075371503829956,0.284494400024414,0.9018001556396484,0.9018001556396484,0.0,159.33282470703125,169.0,44637.02734375,0.0,2573.982666015625,1.0,280.3581237792969,283.2742614746094,292.1964416503906,295.08349609375,293.1499938964844,293.1499938964844,280.04998779296875,36025.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531137347221376,1.0,0.0,0.0,3.661602020263672,3.661626100540161,8.94613776836195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.57470703125,0.0,1546.3067626953125,1895.4371337890625,0.0,3890.969482421875,0.9078763127326964,1.0,0.0,3.0,1.0,0.0
12230040,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9560353755950928,0.5145377516746521,0.4644409716129303,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.988229751586914,0.5731791853904724,0.5430651307106018,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8737097978591919,0.4013195633888244,0.2819373309612274,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8267805576324463,0.3371013402938843,0.3216290771961212,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.717124879360199,0.2161775976419448,0.98560631275177,284.8683166503906,284.95001220703125,301.0238037109375,289.140869140625,298.5400085449219,297.2935485839844,284.8673095703125,1.0,0.5891275405883789,0.4446175098419189,0.4446175098419189,1.0,1.0,-3.1182472705841064,1.04287588596344,2.075371503829956,0.284494400024414,0.9018001556396484,0.9018001556396484,0.0,159.33282470703125,169.0,44637.02734375,0.0,2573.982666015625,1.0,280.3581237792969,283.2742614746094,292.1964416503906,295.08349609375,293.1499938964844,293.1499938964844,280.04998779296875,36025.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531137347221376,1.0,0.0,0.0,3.661602020263672,3.661626100540161,8.94613776836195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.57470703125,0.0,1546.3067626953125,1895.4371337890625,0.0,3890.969482421875,0.9078763127326964,1.0,0.0,3.0,1.0,0.0
12230100,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73211669921875,0.950855016708374,0.512912392616272,0.4631834924221039,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317810058594,0.985127568244934,0.5735074281692505,0.5435758829116821,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330627441406,0.8707273006439209,0.4020000100135803,0.2825390696525574,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73388671875,0.8238288760185242,0.3371841013431549,0.3218794167041778,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.7144256830215454,0.2161511331796646,0.986258327960968,284.73248291015625,284.95001220703125,301.017333984375,289.1551818847656,298.5307922363281,297.28533935546875,284.7251281738281,1.0,0.590498149394989,0.4440475404262543,0.4440475404262543,1.0,1.0,-3.1191611289978027,1.0418421030044556,2.0773189067840576,0.2832874953746795,0.8990339636802673,0.8990339636802673,0.0,161.53305053710938,169.0,45619.9453125,0.0,2587.468994140625,1.0,280.10113525390625,283.09918212890625,292.2293395996094,295.2297058105469,293.1499938964844,293.1499938964844,280.04998779296875,36150.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961472749710083,1.0,0.0,0.0,3.6584668159484863,3.658490896224976,8.930824151320849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.88037109375,0.0,1543.739990234375,1895.4371337890625,0.0,3965.702880859375,0.9072242379188538,1.0,0.0,3.0,1.0,0.0
12230160,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878967285156,0.9452055096626282,0.5111545920372009,0.4617015421390533,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878356933594,0.9816430807113647,0.573665201663971,0.543846070766449,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6880187988281,0.8674710988998413,0.4025556445121765,0.2830054461956024,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881408691406,0.8205975294113159,0.3371292650699615,0.3219545185565948,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885681152344,0.7113636136054993,0.2159915268421173,0.9861840009689332,284.6879272460937,284.95001220703125,301.0096130371094,289.16943359375,298.52032470703125,297.2759094238281,284.6869201660156,1.0,0.5916701555252075,0.4434913992881775,0.4434913992881775,1.0,1.0,-3.1182682514190674,1.0401506423950195,2.0781173706054688,0.2818553447723388,0.8968003392219543,0.8968003392219543,0.0,163.8011016845703,172.0,45731.45703125,0.0,2597.8076171875,1.0,280.05780029296875,283.0523986816406,292.2152709960937,295.1744079589844,293.1499938964844,293.1499938964844,280.3500061035156,36255.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648319482803344,1.0,0.0,0.0,3.6527717113494873,3.652795791625977,8.903040225050063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.62060546875,0.0,1538.166259765625,1895.4371337890625,0.0,3995.53955078125,0.906055212020874,1.0,0.0,3.0,1.0,0.0
12230220,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9379310607910156,0.5098226070404053,0.4600048065185547,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9775499105453492,0.5756112933158875,0.5452762246131897,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8642049431800842,0.4050616323947906,0.2845086455345154,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8168174028396606,0.338015466928482,0.3225824236869812,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7075338959693909,0.2163206934928894,0.9871616959571838,284.8646240234375,284.95001220703125,300.9906921386719,289.1976318359375,298.5091857910156,297.2730407714844,284.86639404296875,1.0,0.5939942598342896,0.4423791468143463,0.4423791468143463,1.0,1.0,-3.1216726303100586,1.0387526750564575,2.08292007446289,0.2794899642467499,0.897081196308136,0.897081196308136,0.0,167.02951049804688,175.0,44718.1875,0.0,2621.6591796875,1.0,280.3420104980469,283.2693176269531,292.1542358398437,294.9801940917969,293.1499938964844,293.1499938964844,280.6499938964844,36146.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951873540878296,1.0,0.0,0.0,3.646491289138794,3.646515369415283,8.872452212926873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.1005859375,0.0,1530.365478515625,1895.4371337890625,0.0,3879.82470703125,0.90460604429245,1.0,0.0,3.0,1.0,0.0
12230280,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9379310607910156,0.5098226070404053,0.4600048065185547,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9775499105453492,0.5756112933158875,0.5452762246131897,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8642049431800842,0.4050616323947906,0.2845086455345154,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8168174028396606,0.338015466928482,0.3225824236869812,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7075338959693909,0.2163206934928894,0.9871616959571838,284.8646240234375,284.95001220703125,300.9906921386719,289.1976318359375,298.5091857910156,297.2730407714844,284.86639404296875,1.0,0.5939942598342896,0.4423791468143463,0.4423791468143463,1.0,1.0,-3.1216726303100586,1.0387526750564575,2.08292007446289,0.2794899642467499,0.897081196308136,0.897081196308136,0.0,167.02951049804688,175.0,44718.1875,0.0,2621.6591796875,1.0,280.3420104980469,283.2693176269531,292.1542358398437,294.9801940917969,293.1499938964844,293.1499938964844,280.6499938964844,36146.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951873540878296,1.0,0.0,0.0,3.646491289138794,3.646515369415283,8.872452212926873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.1005859375,0.0,1530.365478515625,1895.4371337890625,0.0,3879.82470703125,0.90460604429245,1.0,0.0,3.0,1.0,0.0
12230340,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9356763958930968,0.510129451751709,0.460044652223587,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.977283775806427,0.5790367126464844,0.5482481122016907,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8648808598518372,0.4088497757911682,0.2869888544082641,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8165132999420166,0.339966744184494,0.3242491781711578,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.7071287035942078,0.2175045311450958,0.9918089509010316,285.0663146972656,284.95001220703125,300.9674987792969,289.22528076171875,298.50665283203125,297.2843017578125,285.0682067871094,1.0,0.596936047077179,0.4412668943405151,0.4412668943405151,1.0,1.0,-3.135861158370972,1.0414133071899414,2.0944478511810303,0.2786776125431061,0.9002765417098999,0.9002765417098999,0.0,168.8920440673828,178.0,43821.98828125,0.0,2659.49169921875,1.0,280.6415710449219,283.50860595703125,292.168701171875,294.918212890625,293.1499938964844,293.1499938964844,280.95001220703125,35935.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93719744682312,1.0,0.0,0.0,3.648200511932373,3.648224353790283,8.880771247277153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.0341796875,0.0,1530.681396484375,1895.4371337890625,0.0,3746.93115234375,0.9048507213592528,1.0,0.0,3.0,1.0,0.0
12230400,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9356763958930968,0.510129451751709,0.460044652223587,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.977283775806427,0.5790367126464844,0.5482481122016907,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8648808598518372,0.4088497757911682,0.2869888544082641,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8165132999420166,0.339966744184494,0.3242491781711578,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.7071287035942078,0.2175045311450958,0.9918089509010316,285.0663146972656,284.95001220703125,300.9674987792969,289.22528076171875,298.50665283203125,297.2843017578125,285.0682067871094,1.0,0.596936047077179,0.4412668943405151,0.4412668943405151,1.0,1.0,-3.135861158370972,1.0414133071899414,2.0944478511810303,0.2786776125431061,0.9002765417098999,0.9002765417098999,0.0,168.8920440673828,178.0,43821.98828125,0.0,2659.49169921875,1.0,280.6415710449219,283.50860595703125,292.168701171875,294.918212890625,293.1499938964844,293.1499938964844,280.95001220703125,35935.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93719744682312,1.0,0.0,0.0,3.648200511932373,3.648224353790283,8.880771247277153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.0341796875,0.0,1530.681396484375,1895.4371337890625,0.0,3746.93115234375,0.9048507213592528,1.0,0.0,3.0,1.0,0.0
12230460,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27886962890625,0.9351450204849244,0.5111942887306213,0.4608689844608307,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.97836035490036,0.5832210779190063,0.5520345568656921,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.8669623732566833,0.4133317172527313,0.2900096774101257,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.8175113797187805,0.3425420522689819,0.3265654742717743,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.277587890625,0.7081621289253235,0.2192595899105072,0.9991967678070068,285.2787780761719,284.95001220703125,300.9405517578125,289.2522888183594,298.5076599121094,297.3017883300781,285.2808837890625,1.0,0.6005817651748657,0.4402562975883484,0.4402562975883484,1.0,1.0,-3.156703472137451,1.046788454055786,2.109915018081665,0.2790493965148926,0.9063990116119384,0.9063990116119384,0.0,170.5016326904297,181.0,43159.62890625,0.0,2709.544677734375,1.0,280.9419250488281,283.75689697265625,292.2076110839844,294.90899658203125,293.1499938964844,293.1499938964844,280.6499938964844,35675.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925449788570404,1.0,0.0,0.0,3.6595635414123535,3.6595876216888414,8.936178801377537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.8505859375,0.0,1541.4000244140625,1895.4371337890625,0.0,3639.36474609375,0.9072195887565612,1.0,0.0,3.0,1.0,0.0
12230520,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27886962890625,0.9351450204849244,0.5111942887306213,0.4608689844608307,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.97836035490036,0.5832210779190063,0.5520345568656921,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.8669623732566833,0.4133317172527313,0.2900096774101257,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.8175113797187805,0.3425420522689819,0.3265654742717743,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.277587890625,0.7081621289253235,0.2192595899105072,0.9991967678070068,285.2787780761719,284.95001220703125,300.9405517578125,289.2522888183594,298.5076599121094,297.3017883300781,285.2808837890625,1.0,0.6005817651748657,0.4402562975883484,0.4402562975883484,1.0,1.0,-3.156703472137451,1.046788454055786,2.109915018081665,0.2790493965148926,0.9063990116119384,0.9063990116119384,0.0,170.5016326904297,181.0,43159.62890625,0.0,2709.544677734375,1.0,280.9419250488281,283.75689697265625,292.2076110839844,294.90899658203125,293.1499938964844,293.1499938964844,280.6499938964844,35675.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925449788570404,1.0,0.0,0.0,3.6595635414123535,3.6595876216888414,8.936178801377537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.8505859375,0.0,1541.4000244140625,1895.4371337890625,0.0,3639.36474609375,0.9072195887565612,1.0,0.0,3.0,1.0,0.0
12230580,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.931184947490692,0.5101964473724365,0.4606929719448089,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.976855218410492,0.5857937932014465,0.5550769567489624,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.8665103316307068,0.4165498912334442,0.2926287949085235,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8163412809371948,0.3441844582557678,0.3285405933856964,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.117919921875,0.7072310447692871,0.2204402983188629,1.006017565727234,285.11737060546875,284.95001220703125,300.9102783203125,289.27850341796875,298.4964904785156,297.3031311035156,285.1165771484375,1.0,0.6044026017189026,0.439245730638504,0.439245730638504,1.0,1.0,-3.1738944053649902,1.050736904144287,2.123157501220703,0.2791424095630646,0.9073001742362976,0.9073001742362976,0.0,173.3845672607422,184.0,44307.296875,0.0,2759.6806640625,1.0,280.65789794921875,283.5463562011719,292.32745361328125,295.1748352050781,293.1499938964844,293.1499938964844,280.3500061035156,35755.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398553967475892,1.0,0.0,0.0,3.669383049011232,3.669407367706299,8.984200121631147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.50830078125,0.0,1553.00146484375,1895.4371337890625,0.0,3771.1298828125,0.9094417095184326,1.0,0.0,3.0,1.0,0.0
