time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230640,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.931184947490692,0.5101964473724365,0.4606929719448089,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.976855218410492,0.5857937932014465,0.5550769567489624,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.8665103316307068,0.4165498912334442,0.2926287949085235,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8163412809371948,0.3441844582557678,0.3285405933856964,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.117919921875,0.7072310447692871,0.2204402983188629,1.006017565727234,285.11737060546875,284.95001220703125,300.9102783203125,289.27850341796875,298.4964904785156,297.3031311035156,285.1165771484375,1.0,0.6044026017189026,0.439245730638504,0.439245730638504,1.0,1.0,-3.1738944053649902,1.050736904144287,2.123157501220703,0.2791424095630646,0.9073001742362976,0.9073001742362976,0.0,173.3845672607422,184.0,44307.296875,0.0,2759.6806640625,1.0,280.65789794921875,283.5463562011719,292.32745361328125,295.1748352050781,293.1499938964844,293.1499938964844,280.3500061035156,35755.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398553967475892,1.0,0.0,0.0,3.669383049011232,3.669407367706299,8.984200121631147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.50830078125,0.0,1553.00146484375,1895.4371337890625,0.0,3771.1298828125,0.9094417095184326,1.0,0.0,3.0,1.0,0.0
12230700,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9272644519805908,0.5090175271034241,0.4599214196205139,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9745660424232484,0.5864306688308716,0.5559560656547546,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8647948503494263,0.417651891708374,0.2935687601566314,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8144094944000244,0.3445535004138946,0.3291074931621551,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7054371237754822,0.2206740230321884,1.007962942123413,284.9834289550781,284.95001220703125,300.8940734863281,289.2912902832031,298.48638916015625,297.2978515625,284.9763488769531,1.0,0.6060740947723389,0.438740462064743,0.438740462064743,1.0,1.0,-3.1781814098358154,1.0510821342468262,2.1270992755889893,0.2785605192184448,0.9062254428863524,0.9062254428863524,0.0,175.4075927734375,184.0,45366.17578125,0.0,2779.335205078125,1.0,280.4008178710937,283.37127685546875,292.3744506835937,295.3494873046875,293.1499938964844,293.1499938964844,280.3500061035156,35849.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950009822845459,1.0,0.0,0.0,3.672064304351807,3.672088623046875,8.997334361993126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.5341796875,0.0,1556.718505859375,1895.4371337890625,0.0,3863.05078125,0.910068690776825,1.0,0.0,3.0,1.0,0.0
12230760,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9224588871002196,0.5075770616531372,0.4587736427783966,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.971491515636444,0.5867705941200256,0.5564486980438232,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8623863458633423,0.4185279607772827,0.2942870855331421,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8117989301681519,0.3446928262710571,0.3294026255607605,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7029667496681213,0.2207043617963791,1.0088709592819214,284.9391784667969,284.95001220703125,300.8772277832031,289.3038330078125,298.473876953125,297.2900390625,284.9381408691406,1.0,0.6075226664543152,0.4380919635295868,0.4380919635295868,1.0,1.0,-3.17970871925354,1.0500531196594238,2.129655599594116,0.2772499024868011,0.9056708812713624,0.9056708812713624,0.0,177.6761932373047,187.0,45526.3671875,0.0,2794.753173828125,1.0,280.3576965332031,283.32293701171875,292.36376953125,295.30718994140625,293.1499938964844,293.1499938964844,280.04998779296875,35928.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550899863243104,1.0,0.0,0.0,3.672658920288086,3.6726832389831534,9.000248155643931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.57275390625,0.0,1557.982177734375,1895.4371337890625,0.0,3908.698974609375,0.9102850556373596,1.0,0.0,3.0,1.0,0.0
12230820,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567443847656,0.9127832055091858,0.50431227684021,0.4561482965946197,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75665283203125,0.9648281335830688,0.5869375467300415,0.5569428205490112,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568359375,0.8573538661003113,0.419911116361618,0.2954629957675934,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569885253906,0.8061027526855469,0.3445572853088379,0.3295836746692657,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.6975584626197815,0.2203735113143921,1.008826494216919,284.7567749023437,284.95001220703125,300.841796875,289.32818603515625,298.4461669921875,297.2716064453125,284.7555847167969,1.0,0.6098844408988953,0.4367949664592743,0.4367949664592743,1.0,1.0,-3.178730010986328,1.0464303493499756,2.1322996616363525,0.273977130651474,0.901572048664093,0.901572048664093,0.0,182.1754302978516,190.0,46622.91796875,0.0,2817.180419921875,1.0,280.05792236328125,283.0986328125,292.3761291503906,295.3935852050781,293.1499938964844,293.1499938964844,279.75,36148.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672675728797911,1.0,0.0,0.0,3.667771100997925,3.667795419692993,8.976307981356513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.62353515625,0.0,1554.1492919921875,1895.4371337890625,0.0,4017.098388671875,0.9093360304832458,1.0,0.0,3.0,1.0,0.0
12230880,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567443847656,0.9127832055091858,0.50431227684021,0.4561482965946197,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75665283203125,0.9648281335830688,0.5869375467300415,0.5569428205490112,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568359375,0.8573538661003113,0.419911116361618,0.2954629957675934,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569885253906,0.8061027526855469,0.3445572853088379,0.3295836746692657,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.6975584626197815,0.2203735113143921,1.008826494216919,284.7567749023437,284.95001220703125,300.841796875,289.32818603515625,298.4461669921875,297.2716064453125,284.7555847167969,1.0,0.6098844408988953,0.4367949664592743,0.4367949664592743,1.0,1.0,-3.178730010986328,1.0464303493499756,2.1322996616363525,0.273977130651474,0.901572048664093,0.901572048664093,0.0,182.1754302978516,190.0,46622.91796875,0.0,2817.180419921875,1.0,280.05792236328125,283.0986328125,292.3761291503906,295.3935852050781,293.1499938964844,293.1499938964844,279.75,36148.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672675728797911,1.0,0.0,0.0,3.667771100997925,3.667795419692993,8.976307981356513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.62353515625,0.0,1554.1492919921875,1895.4371337890625,0.0,4017.098388671875,0.9093360304832458,1.0,0.0,3.0,1.0,0.0
12230940,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57373046875,0.9037457704544068,0.500704824924469,0.4531758427619934,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5736389160156,0.9578885436058044,0.5866091847419739,0.5569223165512085,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738220214844,0.8524113297462463,0.4209579825401306,0.2963740825653076,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.573974609375,0.8001826405525208,0.3440276980400085,0.3293488919734955,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5744934082031,0.6919345855712891,0.2196639031171798,1.0068838596343994,284.5737609863281,284.95001220703125,300.8045349121094,289.3514404296875,298.4164428710937,297.2513732910156,284.57257080078125,1.0,0.6116084456443787,0.4354979693889618,0.4354979693889618,1.0,1.0,-3.1736114025115967,1.041252851486206,2.13235855102539,0.2701116502285003,0.895021915435791,0.895021915435791,0.0,186.46954345703125,193.0,47627.38671875,0.0,2830.009521484375,1.0,279.75830078125,282.87664794921875,292.38800048828125,295.4688720703125,293.1499938964844,293.1499938964844,280.04998779296875,36405.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770140647888184,1.0,0.0,0.0,3.653354167938232,3.6533782482147217,8.90587955382216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.6630859375,0.0,1539.94189453125,1895.4371337890625,0.0,4102.71435546875,0.9062865376472472,1.0,0.0,3.0,1.0,0.0
12231000,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57373046875,0.9037457704544068,0.500704824924469,0.4531758427619934,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5736389160156,0.9578885436058044,0.5866091847419739,0.5569223165512085,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738220214844,0.8524113297462463,0.4209579825401306,0.2963740825653076,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.573974609375,0.8001826405525208,0.3440276980400085,0.3293488919734955,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5744934082031,0.6919345855712891,0.2196639031171798,1.0068838596343994,284.5737609863281,284.95001220703125,300.8045349121094,289.3514404296875,298.4164428710937,297.2513732910156,284.57257080078125,1.0,0.6116084456443787,0.4354979693889618,0.4354979693889618,1.0,1.0,-3.1736114025115967,1.041252851486206,2.13235855102539,0.2701116502285003,0.895021915435791,0.895021915435791,0.0,186.46954345703125,193.0,47627.38671875,0.0,2830.009521484375,1.0,279.75830078125,282.87664794921875,292.38800048828125,295.4688720703125,293.1499938964844,293.1499938964844,280.04998779296875,36405.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770140647888184,1.0,0.0,0.0,3.653354167938232,3.6533782482147217,8.90587955382216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.6630859375,0.0,1539.94189453125,1895.4371337890625,0.0,4102.71435546875,0.9062865376472472,1.0,0.0,3.0,1.0,0.0
12231060,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8983529806137085,0.4991990923881531,0.4513219892978668,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.9538171291351318,0.5878905653953552,0.5576978921890259,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.8500962257385254,0.4234203398227691,0.297823965549469,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.7967034578323364,0.3444849550724029,0.3295452296733856,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74615478515625,0.6884407997131348,0.2196017503738403,1.0059707164764404,284.7471008300781,284.95001220703125,300.7658996582031,289.3735046386719,298.3990173339844,297.24774169921875,284.748779296875,1.0,0.6132473349571228,0.4346536099910736,0.4346536099910736,1.0,1.0,-3.173181295394897,1.038941740989685,2.134239673614502,0.2677447199821472,0.8937124609947205,0.8937124609947205,0.0,189.4340362548828,196.0,46525.97265625,0.0,2845.208251953125,1.0,280.0419921875,283.0924987792969,292.3275451660156,295.2686767578125,293.1499938964844,293.1499938964844,280.3500061035156,36314.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636505842208862,1.0,0.0,0.0,3.640850305557251,3.64087438583374,8.845022421155591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.28955078125,0.0,1525.3572998046875,1895.4371337890625,0.0,3985.059814453125,0.9034600853919984,1.0,0.0,3.0,1.0,0.0
12231120,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8983529806137085,0.4991990923881531,0.4513219892978668,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.9538171291351318,0.5878905653953552,0.5576978921890259,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.8500962257385254,0.4234203398227691,0.297823965549469,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.7967034578323364,0.3444849550724029,0.3295452296733856,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74615478515625,0.6884407997131348,0.2196017503738403,1.0059707164764404,284.7471008300781,284.95001220703125,300.7658996582031,289.3735046386719,298.3990173339844,297.24774169921875,284.748779296875,1.0,0.6132473349571228,0.4346536099910736,0.4346536099910736,1.0,1.0,-3.173181295394897,1.038941740989685,2.134239673614502,0.2677447199821472,0.8937124609947205,0.8937124609947205,0.0,189.4340362548828,196.0,46525.97265625,0.0,2845.208251953125,1.0,280.0419921875,283.0924987792969,292.3275451660156,295.2686767578125,293.1499938964844,293.1499938964844,280.3500061035156,36314.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636505842208862,1.0,0.0,0.0,3.640850305557251,3.64087438583374,8.845022421155591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.28955078125,0.0,1525.3572998046875,1895.4371337890625,0.0,3985.059814453125,0.9034600853919984,1.0,0.0,3.0,1.0,0.0
12231180,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8967723250389099,0.499334454536438,0.4512071907520294,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9536213278770448,0.5907277464866638,0.5601028203964233,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8510332107543945,0.4272177219390869,0.3003018498420715,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7964548468589783,0.3460694253444671,0.3308530747890472,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6880077123641968,0.2204627245664596,1.0090986490249634,284.9456787109375,284.95001220703125,300.72637939453125,289.3943176269531,298.39190673828125,297.2589111328125,284.9476623535156,1.0,0.6156147718429565,0.4338092505931854,0.4338092505931854,1.0,1.0,-3.1842405796051025,1.0409367084503174,2.143303871154785,0.2670133709907532,0.8952803015708923,0.8952803015708923,0.0,191.07521057128903,199.0,45538.69921875,0.0,2876.87744140625,1.0,280.34149169921875,283.3308410644531,292.33795166015625,295.1978454589844,293.1499938964844,293.1499938964844,280.6499938964844,36110.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491546750068665,1.0,0.0,0.0,3.636035919189453,3.6360599994659424,8.82164670201746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.39404296875,0.0,1518.5123291015625,1895.4371337890625,0.0,3855.343505859375,0.9022522568702698,1.0,0.0,3.0,1.0,0.0
12231240,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8967723250389099,0.499334454536438,0.4512071907520294,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9536213278770448,0.5907277464866638,0.5601028203964233,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8510332107543945,0.4272177219390869,0.3003018498420715,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7964548468589783,0.3460694253444671,0.3308530747890472,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6880077123641968,0.2204627245664596,1.0090986490249634,284.9456787109375,284.95001220703125,300.72637939453125,289.3943176269531,298.39190673828125,297.2589111328125,284.9476623535156,1.0,0.6156147718429565,0.4338092505931854,0.4338092505931854,1.0,1.0,-3.1842405796051025,1.0409367084503174,2.143303871154785,0.2670133709907532,0.8952803015708923,0.8952803015708923,0.0,191.07521057128903,199.0,45538.69921875,0.0,2876.87744140625,1.0,280.34149169921875,283.3308410644531,292.33795166015625,295.1978454589844,293.1499938964844,293.1499938964844,280.6499938964844,36110.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491546750068665,1.0,0.0,0.0,3.636035919189453,3.6360599994659424,8.82164670201746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.39404296875,0.0,1518.5123291015625,1895.4371337890625,0.0,3855.343505859375,0.9022522568702698,1.0,0.0,3.0,1.0,0.0
12231300,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.8963742852210999,0.4996710121631622,0.4513987898826599,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.9539468288421632,0.5924342274665833,0.5615946054458618,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.8518661856651306,0.4293757677078247,0.301729679107666,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.7967239022254944,0.3471011519432068,0.3317478895187378,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.688224732875824,0.221117153763771,1.0117273330688477,285.0918884277344,284.95001220703125,300.7064208984375,289.4042358398437,298.3899841308594,297.266845703125,285.0999450683594,1.0,0.6170792579650879,0.4333870708942413,0.4333870708942413,1.0,1.0,-3.1922168731689453,1.0428348779678345,2.1493821144104004,0.2669953405857086,0.8976480960845947,0.8976480960845947,0.0,191.8539886474609,199.0,44657.203125,0.0,2897.628662109375,1.0,280.5981750488281,283.513671875,292.3284606933594,295.0823669433594,293.1499938964844,293.1499938964844,280.6499938964844,35972.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406036138534546,1.0,0.0,0.0,3.636956453323364,3.6369802951812735,8.826112889437354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.91064453125,0.0,1518.5015869140625,1895.4371337890625,0.0,3777.931884765625,0.9023985266685486,1.0,0.0,3.0,1.0,0.0
12231360,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.8963485956192017,0.5001646280288696,0.4518355131149292,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14776611328125,0.9546440839767456,0.5943025946617126,0.5633243322372437,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474914550781,0.8530238270759583,0.4316849410533905,0.303315669298172,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1472473144531,0.7973200082778931,0.348270982503891,0.3328210711479187,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465148925781,0.6887794733047485,0.2219036519527435,1.0150829553604126,285.1475830078125,284.95001220703125,300.6864318847656,289.4137878417969,298.3888244628906,297.27618408203125,285.1495361328125,1.0,0.6187455058097839,0.4328580498695373,0.4328580498695373,1.0,1.0,-3.202054023742676,1.045162320137024,2.1568918228149414,0.2669649124145508,0.8995628952980042,0.8995628952980042,0.0,192.57046508789065,202.0,44651.72265625,0.0,2922.012939453125,1.0,280.6420288085937,283.5696716308594,292.366455078125,295.16705322265625,293.1499938964844,293.1499938964844,280.95001220703125,35858.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937082052230835,1.0,0.0,0.0,3.64060378074646,3.64062762260437,8.843824730320193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.58984375,0.0,1521.681640625,1895.4371337890625,0.0,3745.879638671875,0.9031015634536744,1.0,0.0,3.0,1.0,0.0
12231420,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475036621094,0.8961941599845886,0.5014013648033142,0.4528785943984985,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476257324219,0.9559071660041808,0.5982878804206848,0.5669928193092346,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3473815917969,0.8552847504615784,0.4365677535533905,0.3066540658473968,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471374511719,0.7984888553619385,0.3508398830890655,0.3351846933364868,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464050292969,0.6899778842926025,0.2237094044685363,1.022913932800293,285.34747314453125,284.95001220703125,300.6465759277344,289.4318542480469,298.38726806640625,297.2958679199219,285.34942626953125,1.0,0.6225078701972961,0.4318000376224518,0.4318000376224518,1.0,1.0,-3.223994016647339,1.0505880117416382,2.173405885696411,0.2671646475791931,0.906503200531006,0.906503200531006,0.0,194.28591918945312,205.0,43835.57421875,0.0,2977.513427734375,1.0,280.9415588378906,283.80419921875,292.3944396972656,295.1445007324219,293.1499938964844,293.1499938964844,280.6499938964844,35590.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270490407943726,1.0,0.0,0.0,3.655189752578736,3.6552135944366455,8.91483125542436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.009765625,0.0,1535.879638671875,1895.4371337890625,0.0,3654.063232421875,0.906180739402771,1.0,0.0,3.0,1.0,0.0
12231480,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475036621094,0.8961941599845886,0.5014013648033142,0.4528785943984985,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476257324219,0.9559071660041808,0.5982878804206848,0.5669928193092346,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3473815917969,0.8552847504615784,0.4365677535533905,0.3066540658473968,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471374511719,0.7984888553619385,0.3508398830890655,0.3351846933364868,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464050292969,0.6899778842926025,0.2237094044685363,1.022913932800293,285.34747314453125,284.95001220703125,300.6465759277344,289.4318542480469,298.38726806640625,297.2958679199219,285.34942626953125,1.0,0.6225078701972961,0.4318000376224518,0.4318000376224518,1.0,1.0,-3.223994016647339,1.0505880117416382,2.173405885696411,0.2671646475791931,0.906503200531006,0.906503200531006,0.0,194.28591918945312,205.0,43835.57421875,0.0,2977.513427734375,1.0,280.9415588378906,283.80419921875,292.3944396972656,295.1445007324219,293.1499938964844,293.1499938964844,280.6499938964844,35590.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270490407943726,1.0,0.0,0.0,3.655189752578736,3.6552135944366455,8.91483125542436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.009765625,0.0,1535.879638671875,1895.4371337890625,0.0,3654.063232421875,0.906180739402771,1.0,0.0,3.0,1.0,0.0
12231540,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951904296875,0.8932764530181885,0.5006013512611389,0.452860414981842,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19512939453125,0.9543423056602478,0.6005662083625793,0.5697734951972961,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.8552203178405762,0.4400894343852997,0.3094951808452606,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19537353515625,0.7974494695663452,0.3523864150047302,0.3370861709117889,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.6892675757408142,0.2248512506484985,1.0296493768692017,285.1952209472656,284.95001220703125,300.60723876953125,289.4484558105469,298.3736572265625,297.2977600097656,285.1943664550781,1.0,0.6263361573219299,0.4307420253753662,0.4307420253753662,1.0,1.0,-3.241137742996216,1.054179072380066,2.1869587898254395,0.2669315338134765,0.908519208431244,0.908519208431244,0.0,197.3626708984375,208.0,45173.63671875,0.0,3030.936279296875,1.0,280.6578674316406,283.6033630371094,292.50177001953125,295.4051208496094,293.1499938964844,293.1499938964844,280.3500061035156,35654.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421190619468688,1.0,0.0,0.0,3.6687183380126953,3.668742418289185,8.980945267467177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.900390625,0.0,1551.4925537109375,1895.4371337890625,0.0,3791.695068359375,0.9092244505882264,1.0,0.0,3.0,1.0,0.0
12231600,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951904296875,0.8932764530181885,0.5006013512611389,0.452860414981842,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19512939453125,0.9543423056602478,0.6005662083625793,0.5697734951972961,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.8552203178405762,0.4400894343852997,0.3094951808452606,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19537353515625,0.7974494695663452,0.3523864150047302,0.3370861709117889,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.6892675757408142,0.2248512506484985,1.0296493768692017,285.1952209472656,284.95001220703125,300.60723876953125,289.4484558105469,298.3736572265625,297.2977600097656,285.1943664550781,1.0,0.6263361573219299,0.4307420253753662,0.4307420253753662,1.0,1.0,-3.241137742996216,1.054179072380066,2.1869587898254395,0.2669315338134765,0.908519208431244,0.908519208431244,0.0,197.3626708984375,208.0,45173.63671875,0.0,3030.936279296875,1.0,280.6578674316406,283.6033630371094,292.50177001953125,295.4051208496094,293.1499938964844,293.1499938964844,280.3500061035156,35654.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421190619468688,1.0,0.0,0.0,3.6687183380126953,3.668742418289185,8.980945267467177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.900390625,0.0,1551.4925537109375,1895.4371337890625,0.0,3791.695068359375,0.9092244505882264,1.0,0.0,3.0,1.0,0.0
12231660,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.886828601360321,0.4981580078601837,0.4511156678199768,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9489759802818298,0.601172685623169,0.5708250999450684,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8520795106887817,0.4423143863677978,0.3113392293453216,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7933351397514343,0.3527444899082184,0.3378274142742157,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6856448650360107,0.2250290960073471,1.0322052240371704,285.0154724121094,284.95001220703125,300.5689392089844,289.4635314941406,298.34893798828125,297.2844543457031,285.0142822265625,1.0,0.629392147064209,0.4293981790542602,0.4293981790542602,1.0,1.0,-3.2464988231658936,1.052678108215332,2.193820714950561,0.2643564343452453,0.9078906178474426,0.9078906178474426,0.0,201.8107147216797,211.0,46398.984375,0.0,3067.072265625,1.0,280.35821533203125,283.3779296875,292.5260925292969,295.5278625488281,293.1499938964844,293.1499938964844,280.04998779296875,35820.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579509496688844,1.0,0.0,0.0,3.675980806350708,3.676004886627197,9.016536637318496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.9326171875,0.0,1560.911865234375,1895.4371337890625,0.0,3934.29931640625,0.9109550714492798,1.0,0.0,3.0,1.0,0.0
12231720,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.886828601360321,0.4981580078601837,0.4511156678199768,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9489759802818298,0.601172685623169,0.5708250999450684,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8520795106887817,0.4423143863677978,0.3113392293453216,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7933351397514343,0.3527444899082184,0.3378274142742157,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6856448650360107,0.2250290960073471,1.0322052240371704,285.0154724121094,284.95001220703125,300.5689392089844,289.4635314941406,298.34893798828125,297.2844543457031,285.0142822265625,1.0,0.629392147064209,0.4293981790542602,0.4293981790542602,1.0,1.0,-3.2464988231658936,1.052678108215332,2.193820714950561,0.2643564343452453,0.9078906178474426,0.9078906178474426,0.0,201.8107147216797,211.0,46398.984375,0.0,3067.072265625,1.0,280.35821533203125,283.3779296875,292.5260925292969,295.5278625488281,293.1499938964844,293.1499938964844,280.04998779296875,35820.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579509496688844,1.0,0.0,0.0,3.675980806350708,3.676004886627197,9.016536637318496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.9326171875,0.0,1560.911865234375,1895.4371337890625,0.0,3934.29931640625,0.9109550714492798,1.0,0.0,3.0,1.0,0.0
12231780,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.8795101046562195,0.4950309991836548,0.4486295282840729,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.9423917531967164,0.6009122133255005,0.5709397792816162,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.8481119871139526,0.4439058005809784,0.3126711845397949,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7882612943649292,0.3524202406406402,0.3378463685512543,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.6809617280960083,0.224577784538269,1.0316886901855469,284.8299865722656,284.95001220703125,300.5321655273437,289.47705078125,298.3205871582031,297.2655334472656,284.8287048339844,1.0,0.6316295862197876,0.4280543327331543,0.4280543327331543,1.0,1.0,-3.244656562805176,1.0484894514083862,2.1961669921875,0.2607477903366089,0.9047449231147766,0.9047449231147766,0.0,206.42819213867188,214.0,47505.859375,0.0,3088.69580078125,1.0,280.0578918457031,283.1501159667969,292.5268859863281,295.60321044921875,293.1499938964844,293.1499938964844,279.75,36037.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704766869544984,1.0,0.0,0.0,3.6752119064331055,3.675236225128174,9.01276507647708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.38427734375,0.0,1561.684814453125,1895.4371337890625,0.0,4045.406494140625,0.9109252095222472,1.0,0.0,3.0,1.0,0.0
12231840,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.8795101046562195,0.4950309991836548,0.4486295282840729,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.9423917531967164,0.6009122133255005,0.5709397792816162,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.8481119871139526,0.4439058005809784,0.3126711845397949,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7882612943649292,0.3524202406406402,0.3378463685512543,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.6809617280960083,0.224577784538269,1.0316886901855469,284.8299865722656,284.95001220703125,300.5321655273437,289.47705078125,298.3205871582031,297.2655334472656,284.8287048339844,1.0,0.6316295862197876,0.4280543327331543,0.4280543327331543,1.0,1.0,-3.244656562805176,1.0484894514083862,2.1961669921875,0.2607477903366089,0.9047449231147766,0.9047449231147766,0.0,206.42819213867188,214.0,47505.859375,0.0,3088.69580078125,1.0,280.0578918457031,283.1501159667969,292.5268859863281,295.60321044921875,293.1499938964844,293.1499938964844,279.75,36037.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704766869544984,1.0,0.0,0.0,3.6752119064331055,3.675236225128174,9.01276507647708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.38427734375,0.0,1561.684814453125,1895.4371337890625,0.0,4045.406494140625,0.9109252095222472,1.0,0.0,3.0,1.0,0.0
12231900,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905212402344,0.875978946685791,0.4933359622955322,0.4472969770431518,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6899108886719,0.9391331076622008,0.6005872488021851,0.5708277821540833,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69091796875,0.8462105989456177,0.4445686638355255,0.3132548332214355,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919250488281,0.7857571840286255,0.3521037399768829,0.3377090394496918,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69488525390625,0.6785903573036194,0.22420234978199,1.0307152271270752,284.69061279296875,284.95001220703125,300.5144958496094,289.48321533203125,298.30621337890625,297.2554931640625,284.6833801269531,1.0,0.6324974894523621,0.4273824095726013,0.4273824095726013,1.0,1.0,-3.242287397384644,1.0458614826202393,2.1964259147644043,0.2587384581565857,0.9016603231430054,0.9016603231430054,0.0,208.60232543945312,214.0,48455.2734375,0.0,3095.626708984375,1.0,279.8007507324219,282.972900390625,292.5489501953125,295.7350769042969,293.1499938964844,293.1499938964844,279.75,36176.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97784686088562,1.0,0.0,0.0,3.671490669250488,3.6715149879455566,8.994523454930459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.67919921875,0.0,1558.5391845703125,1895.4371337890625,0.0,4109.9794921875,0.9101531505584716,1.0,0.0,3.0,1.0,0.0
12231960,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435546875,0.8722873330116272,0.4915402233600616,0.445772647857666,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434326171875,0.9356471300125122,0.6001228094100952,0.5705029368400574,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.64361572265625,0.8441622257232666,0.4451365172863006,0.3137188851833343,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437683105469,0.783093273639679,0.3516820967197418,0.3374262452125549,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.644287109375,0.6760494112968445,0.2237289845943451,1.0291708707809448,284.6435546875,284.95001220703125,300.49737548828125,289.4889831542969,298.2920227050781,297.2447814941406,284.642333984375,1.0,0.6331899166107178,0.4269296824932098,0.4269296824932098,1.0,1.0,-3.2384254932403564,1.043221116065979,2.195204496383667,0.2570737302303314,0.8991062045097351,0.8991062045097351,0.0,210.80007934570312,217.0,48518.734375,0.0,3099.45068359375,1.0,279.7577209472656,282.9242858886719,292.5274353027344,295.6675109863281,293.1499938964844,293.1499938964844,280.04998779296875,36291.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805010557174684,1.0,0.0,0.0,3.665073394775391,3.665097713470459,8.963108939497033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.68408203125,0.0,1552.1904296875,1895.4371337890625,0.0,4133.0771484375,0.9088282585144044,1.0,0.0,3.0,1.0,0.0
12232020,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.8677463531494141,0.4900988936424255,0.4439896047115326,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.9316945672035216,0.6009646058082581,0.5708590149879456,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.8424367308616638,0.4478303492069244,0.3153197169303894,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.7800219058990479,0.3519429862499237,0.3374354541301727,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.6729483604431152,0.2235289514064788,1.02764892578125,284.8122863769531,284.95001220703125,300.4650573730469,289.499267578125,298.2767333984375,297.2410583496094,284.813720703125,1.0,0.6346480250358582,0.4260242879390716,0.4260242879390716,1.0,1.0,-3.236799955368042,1.0402674674987793,2.1965324878692627,0.2543513178825378,0.898640513420105,0.898640513420105,0.0,213.79946899414065,220.0,47386.80078125,0.0,3112.54150390625,1.0,280.0420837402344,283.1359558105469,292.4564208984375,295.4551086425781,293.1499938964844,293.1499938964844,280.3500061035156,36204.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677833318710328,1.0,0.0,0.0,3.6567089557647705,3.65673303604126,8.92224363724381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.07421875,0.0,1542.17919921875,1895.4371337890625,0.0,4021.65576171875,0.9069283604621888,1.0,0.0,3.0,1.0,0.0
12232080,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.8677463531494141,0.4900988936424255,0.4439896047115326,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.9316945672035216,0.6009646058082581,0.5708590149879456,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.8424367308616638,0.4478303492069244,0.3153197169303894,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.7800219058990479,0.3519429862499237,0.3374354541301727,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.6729483604431152,0.2235289514064788,1.02764892578125,284.8122863769531,284.95001220703125,300.4650573730469,289.499267578125,298.2767333984375,297.2410583496094,284.813720703125,1.0,0.6346480250358582,0.4260242879390716,0.4260242879390716,1.0,1.0,-3.236799955368042,1.0402674674987793,2.1965324878692627,0.2543513178825378,0.898640513420105,0.898640513420105,0.0,213.79946899414065,220.0,47386.80078125,0.0,3112.54150390625,1.0,280.0420837402344,283.1359558105469,292.4564208984375,295.4551086425781,293.1499938964844,293.1499938964844,280.3500061035156,36204.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677833318710328,1.0,0.0,0.0,3.6567089557647705,3.65673303604126,8.92224363724381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.07421875,0.0,1542.17919921875,1895.4371337890625,0.0,4021.65576171875,0.9069283604621888,1.0,0.0,3.0,1.0,0.0
12232140,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8664503693580627,0.4902734160423279,0.4439162313938141,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9314143657684326,0.6033981442451477,0.5728809833526611,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8435229063034058,0.4518801271915436,0.3179712891578674,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7797710299491882,0.3533471822738647,0.3385728895664215,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6725111603736877,0.2242556363344192,1.0301843881607056,285.0055236816406,284.95001220703125,300.4356994628906,289.5079040527344,298.2730407714844,297.25225830078125,285.0072937011719,1.0,0.6368315815925598,0.4251188635826111,0.4251188635826111,1.0,1.0,-3.2467403411865234,1.0415350198745728,2.205205202102661,0.2531570196151733,0.9009740352630616,0.9009740352630616,0.0,215.45138549804688,223.0,46369.1015625,0.0,3143.261962890625,1.0,280.3416442871094,283.3695983886719,292.45489501953125,295.37078857421875,293.1499938964844,293.1499938964844,280.04998779296875,36011.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539995193481444,1.0,0.0,0.0,3.655616521835327,3.655640602111816,8.91691399829142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.0537109375,0.0,1539.515380859375,1895.4371337890625,0.0,3898.92041015625,0.9065607786178588,1.0,0.0,3.0,1.0,0.0
12232200,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8664503693580627,0.4902734160423279,0.4439162313938141,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9314143657684326,0.6033981442451477,0.5728809833526611,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8435229063034058,0.4518801271915436,0.3179712891578674,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7797710299491882,0.3533471822738647,0.3385728895664215,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6725111603736877,0.2242556363344192,1.0301843881607056,285.0055236816406,284.95001220703125,300.4356994628906,289.5079040527344,298.2730407714844,297.25225830078125,285.0072937011719,1.0,0.6368315815925598,0.4251188635826111,0.4251188635826111,1.0,1.0,-3.2467403411865234,1.0415350198745728,2.205205202102661,0.2531570196151733,0.9009740352630616,0.9009740352630616,0.0,215.45138549804688,223.0,46369.1015625,0.0,3143.261962890625,1.0,280.3416442871094,283.3695983886719,292.45489501953125,295.37078857421875,293.1499938964844,293.1499938964844,280.04998779296875,36011.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539995193481444,1.0,0.0,0.0,3.655616521835327,3.655640602111816,8.91691399829142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.0537109375,0.0,1539.515380859375,1895.4371337890625,0.0,3898.92041015625,0.9065607786178588,1.0,0.0,3.0,1.0,0.0
12232260,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8638151288032532,0.4888531863689422,0.4432644844055176,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.929689884185791,0.604580283164978,0.5745571255683899,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8435178399085999,0.4548956453800201,0.3204174041748047,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.7785804271697998,0.3541020154953003,0.3396564126014709,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.6714016199111938,0.2246579825878143,1.033267855644226,284.8515014648437,284.95001220703125,300.4097595214844,289.51483154296875,298.2621459960937,297.2514953613281,284.85064697265625,1.0,0.6393526196479797,0.4241884052753448,0.4241884052753448,1.0,1.0,-3.255939245223999,1.0424293279647827,2.2135097980499268,0.2520709037780761,0.8983883857727051,0.8983883857727051,0.0,218.03076171875,226.0,47548.109375,0.0,3177.65966796875,1.0,280.0579528808594,283.1722717285156,292.5498352050781,295.6053771972656,293.1499938964844,293.1499938964844,280.3500061035156,36122.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965119481086731,1.0,0.0,0.0,3.651775598526001,3.65179967880249,8.89818579707935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.748046875,0.0,1536.06005859375,1895.4371337890625,0.0,3998.087890625,0.905751645565033,1.0,0.0,3.0,1.0,0.0
12232320,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8638151288032532,0.4888531863689422,0.4432644844055176,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.929689884185791,0.604580283164978,0.5745571255683899,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8435178399085999,0.4548956453800201,0.3204174041748047,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.7785804271697998,0.3541020154953003,0.3396564126014709,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.6714016199111938,0.2246579825878143,1.033267855644226,284.8515014648437,284.95001220703125,300.4097595214844,289.51483154296875,298.2621459960937,297.2514953613281,284.85064697265625,1.0,0.6393526196479797,0.4241884052753448,0.4241884052753448,1.0,1.0,-3.255939245223999,1.0424293279647827,2.2135097980499268,0.2520709037780761,0.8983883857727051,0.8983883857727051,0.0,218.03076171875,226.0,47548.109375,0.0,3177.65966796875,1.0,280.0579528808594,283.1722717285156,292.5498352050781,295.6053771972656,293.1499938964844,293.1499938964844,280.3500061035156,36122.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965119481086731,1.0,0.0,0.0,3.651775598526001,3.65179967880249,8.89818579707935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.748046875,0.0,1536.06005859375,1895.4371337890625,0.0,3998.087890625,0.905751645565033,1.0,0.0,3.0,1.0,0.0
12232380,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8607260584831238,0.4882748126983642,0.4424203038215637,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9273085594177246,0.6062880754470825,0.5759007930755615,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.84306800365448,0.4584980010986328,0.3227443099021911,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.776890218257904,0.3551419973373413,0.3405151665210724,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.6698155999183655,0.2252126187086105,1.0355225801467896,285.0245361328125,284.95001220703125,300.38775634765625,289.5200500488281,298.2560729980469,297.25592041015625,285.0260925292969,1.0,0.6417887806892395,0.4232579469680786,0.4232579469680786,1.0,1.0,-3.2630746364593506,1.042571187019348,2.220503568649292,0.2504337430000305,0.9007863998413086,0.9007863998413086,0.0,220.8720550537109,229.0,46549.05859375,0.0,3209.165283203125,1.0,280.342041015625,283.38482666015625,292.4931945800781,295.4365539550781,293.1499938964844,293.1499938964844,280.04998779296875,35964.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563274383544922,1.0,0.0,0.0,3.652300119400024,3.652323961257935,8.900741477191332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.75,0.0,1535.463623046875,1895.4371337890625,0.0,3919.781494140625,0.905783474445343,1.0,0.0,3.0,1.0,0.0
12232440,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8607260584831238,0.4882748126983642,0.4424203038215637,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9273085594177246,0.6062880754470825,0.5759007930755615,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.84306800365448,0.4584980010986328,0.3227443099021911,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.776890218257904,0.3551419973373413,0.3405151665210724,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.6698155999183655,0.2252126187086105,1.0355225801467896,285.0245361328125,284.95001220703125,300.38775634765625,289.5200500488281,298.2560729980469,297.25592041015625,285.0260925292969,1.0,0.6417887806892395,0.4232579469680786,0.4232579469680786,1.0,1.0,-3.2630746364593506,1.042571187019348,2.220503568649292,0.2504337430000305,0.9007863998413086,0.9007863998413086,0.0,220.8720550537109,229.0,46549.05859375,0.0,3209.165283203125,1.0,280.342041015625,283.38482666015625,292.4931945800781,295.4365539550781,293.1499938964844,293.1499938964844,280.04998779296875,35964.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563274383544922,1.0,0.0,0.0,3.652300119400024,3.652323961257935,8.900741477191332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.75,0.0,1535.463623046875,1895.4371337890625,0.0,3919.781494140625,0.905783474445343,1.0,0.0,3.0,1.0,0.0
