time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232500,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8595947623252869,0.4877198934555053,0.4422549307346344,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9265685081481934,0.6069444417953491,0.5768048763275146,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8431956768035889,0.4601367115974426,0.324068546295166,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7763920426368713,0.3555719554424286,0.3411039113998413,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.6693525910377502,0.225456103682518,1.0372257232666016,284.9068298339844,284.95001220703125,300.3783569335937,289.5220031738281,298.25244140625,297.2564697265625,284.9006652832031,1.0,0.6431262493133545,0.4227927029132843,0.4227927029132843,1.0,1.0,-3.268317937850952,1.0432379245758057,2.2250800132751465,0.2499320954084396,0.8993748426437378,0.8993748426437378,0.0,222.16064453125,229.0,47564.53515625,0.0,3227.924072265625,1.0,280.09881591796875,283.2281799316406,292.5591125488281,295.651123046875,293.1499938964844,293.1499938964844,280.04998779296875,36024.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633435010910034,1.0,0.0,0.0,3.652055978775024,3.6520800590515137,8.899551744434575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.755859375,0.0,1535.6390380859375,1895.4371337890625,0.0,3982.333740234375,0.9057180285453796,1.0,0.0,3.0,1.0,0.0
12232560,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8574864268302917,0.4866569340229034,0.4415307641029358,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.924713134765625,0.6071204543113708,0.5772050619125366,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8424708247184753,0.4613901078701019,0.3250827491283417,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7750822305679321,0.3556935489177704,0.3413971960544586,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6681686639785767,0.2254751920700073,1.0380327701568604,284.8671264648437,284.95001220703125,300.3701171875,289.52349853515625,298.2458190917969,297.2524719238281,284.8662414550781,1.0,0.6443296670913696,0.4222517013549804,0.4222517013549804,1.0,1.0,-3.270477533340454,1.0425889492034912,2.227888584136963,0.2488747239112854,0.8983893394470215,0.8983893394470215,0.0,223.9443206787109,232.0,47715.64453125,0.0,3242.662841796875,1.0,280.0574645996094,283.1843566894531,292.56201171875,295.6335144042969,293.1499938964844,293.1499938964844,280.3500061035156,36086.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967589795589447,1.0,0.0,0.0,3.649832010269165,3.6498560905456543,8.888716251931328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.43994140625,0.0,1533.6256103515625,1895.4371337890625,0.0,4019.946044921875,0.9052907228469848,1.0,0.0,3.0,1.0,0.0
12232620,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8543016910552979,0.4860235750675201,0.440623015165329,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9220677614212036,0.6086322069168091,0.5783436298370361,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.841871976852417,0.4649903178215027,0.3273961246013641,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.7732054591178894,0.3566211462020874,0.3421397805213928,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.6664058566093445,0.2259382903575897,1.0398653745651243,285.0385131835937,284.95001220703125,300.3573913574219,289.5251770019531,298.2416076660156,297.255859375,285.0400085449219,1.0,0.6467174887657166,0.4211696684360504,0.4211696684360504,1.0,1.0,-3.276625394821167,1.0419373512268066,2.2346880435943604,0.2466625571250915,0.9009640216827391,0.9009640216827391,0.0,226.9539031982422,235.0,46701.98046875,0.0,3273.17236328125,1.0,280.3420104980469,283.3955993652344,292.4970703125,295.4516296386719,293.1499938964844,293.1499938964844,280.04998779296875,35935.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583888649940492,1.0,0.0,0.0,3.6514761447906494,3.651500225067138,8.896726626517193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.04736328125,0.0,1534.3250732421875,1895.4371337890625,0.0,3938.2109375,0.9055776596069336,1.0,0.0,3.0,1.0,0.0
12232680,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8543016910552979,0.4860235750675201,0.440623015165329,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9220677614212036,0.6086322069168091,0.5783436298370361,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.841871976852417,0.4649903178215027,0.3273961246013641,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.7732054591178894,0.3566211462020874,0.3421397805213928,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.6664058566093445,0.2259382903575897,1.0398653745651243,285.0385131835937,284.95001220703125,300.3573913574219,289.5251770019531,298.2416076660156,297.255859375,285.0400085449219,1.0,0.6467174887657166,0.4211696684360504,0.4211696684360504,1.0,1.0,-3.276625394821167,1.0419373512268066,2.2346880435943604,0.2466625571250915,0.9009640216827391,0.9009640216827391,0.0,226.9539031982422,235.0,46701.98046875,0.0,3273.17236328125,1.0,280.3420104980469,283.3955993652344,292.4970703125,295.4516296386719,293.1499938964844,293.1499938964844,280.04998779296875,35935.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583888649940492,1.0,0.0,0.0,3.6514761447906494,3.651500225067138,8.896726626517193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.04736328125,0.0,1534.3250732421875,1895.4371337890625,0.0,3938.2109375,0.9055776596069336,1.0,0.0,3.0,1.0,0.0
12232740,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8511443734169006,0.4843997955322265,0.4397189319133758,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9194456934928894,0.6093255877494812,0.5795097947120667,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8412864804267883,0.4679090678691864,0.329751044511795,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.771380603313446,0.3571019470691681,0.3429496884346008,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6647317409515381,0.2261388599872589,1.0420820713043213,284.880615234375,284.95001220703125,300.3500061035156,289.5249938964844,298.23406982421875,297.2519836425781,284.879638671875,1.0,0.6491941809654236,0.4200876355171203,0.4200876355171203,1.0,1.0,-3.2834246158599854,1.041487216949463,2.2419373989105225,0.2447678744792938,0.8987371325492859,0.8987371325492859,0.0,230.0742645263672,238.0,47864.08984375,0.0,3305.850341796875,1.0,280.0579833984375,283.1947631835937,292.561767578125,295.6433410644531,293.1499938964844,293.1499938964844,280.3500061035156,36060.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693399667739868,1.0,0.0,0.0,3.649961233139038,3.6499853134155273,8.889345508578117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.13427734375,0.0,1533.574951171875,1895.4371337890625,0.0,4035.392333984375,0.9053007364273072,1.0,0.0,3.0,1.0,0.0
12232800,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8511443734169006,0.4843997955322265,0.4397189319133758,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9194456934928894,0.6093255877494812,0.5795097947120667,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8412864804267883,0.4679090678691864,0.329751044511795,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.771380603313446,0.3571019470691681,0.3429496884346008,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6647317409515381,0.2261388599872589,1.0420820713043213,284.880615234375,284.95001220703125,300.3500061035156,289.5249938964844,298.23406982421875,297.2519836425781,284.879638671875,1.0,0.6491941809654236,0.4200876355171203,0.4200876355171203,1.0,1.0,-3.2834246158599854,1.041487216949463,2.2419373989105225,0.2447678744792938,0.8987371325492859,0.8987371325492859,0.0,230.0742645263672,238.0,47864.08984375,0.0,3305.850341796875,1.0,280.0579833984375,283.1947631835937,292.561767578125,295.6433410644531,293.1499938964844,293.1499938964844,280.3500061035156,36060.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693399667739868,1.0,0.0,0.0,3.649961233139038,3.6499853134155273,8.889345508578117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.13427734375,0.0,1533.574951171875,1895.4371337890625,0.0,4035.392333984375,0.9053007364273072,1.0,0.0,3.0,1.0,0.0
12232860,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8481158018112183,0.4837763905525207,0.4388231635093689,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.9168828129768372,0.6107280254364014,0.5805429816246033,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8407726883888245,0.4715671241283417,0.3321011364459991,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.7695650458335876,0.3579847514629364,0.3436468243598938,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.6630154252052307,0.2265607565641403,1.0437161922454834,285.0502319335937,284.95001220703125,300.3462219238281,289.52294921875,298.2328186035156,297.2552185058594,285.0516662597656,1.0,0.6515207886695862,0.4190854728221893,0.4190854728221893,1.0,1.0,-3.289210796356201,1.04088032245636,2.248330593109131,0.2426743656396865,0.901454508304596,0.901454508304596,0.0,233.07809448242188,226.0,46845.98046875,0.0,3335.73388671875,1.0,280.3420104980469,283.40435791015625,292.4947204589844,295.4588928222656,293.1499938964844,293.1499938964844,280.04998779296875,35913.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960143268108368,1.0,0.0,0.0,3.65241813659668,3.652442216873169,8.901317301024392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.2685546875,0.0,1535.2119140625,1895.4371337890625,0.0,3953.86279296875,0.905772864818573,1.0,0.0,3.0,1.0,0.0
12232920,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8481158018112183,0.4837763905525207,0.4388231635093689,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.9168828129768372,0.6107280254364014,0.5805429816246033,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8407726883888245,0.4715671241283417,0.3321011364459991,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.7695650458335876,0.3579847514629364,0.3436468243598938,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.6630154252052307,0.2265607565641403,1.0437161922454834,285.0502319335937,284.95001220703125,300.3462219238281,289.52294921875,298.2328186035156,297.2552185058594,285.0516662597656,1.0,0.6515207886695862,0.4190854728221893,0.4190854728221893,1.0,1.0,-3.289210796356201,1.04088032245636,2.248330593109131,0.2426743656396865,0.901454508304596,0.901454508304596,0.0,233.07809448242188,226.0,46845.98046875,0.0,3335.73388671875,1.0,280.3420104980469,283.40435791015625,292.4947204589844,295.4588928222656,293.1499938964844,293.1499938964844,280.04998779296875,35913.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960143268108368,1.0,0.0,0.0,3.65241813659668,3.652442216873169,8.901317301024392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.2685546875,0.0,1535.2119140625,1895.4371337890625,0.0,3953.86279296875,0.905772864818573,1.0,0.0,3.0,1.0,0.0
12232980,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8509469628334045,0.4821871519088745,0.4376903474330902,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9219701886177064,0.6113256216049194,0.5813531875610352,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8460047245025635,0.4745493233203888,0.3343035280704498,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7733184099197388,0.3584391176700592,0.34416264295578,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6661831736564636,0.2267410606145858,1.044557809829712,284.88970947265625,284.95001220703125,300.3438720703125,289.5190734863281,298.2270202636719,297.2514038085937,284.8886108398437,1.0,0.6496907472610474,0.4180833101272583,0.4180833101272583,1.0,1.0,-3.293119668960572,1.0395692586898804,2.2535502910614014,0.240650475025177,0.8993344306945801,0.8993344306945801,0.0,229.399658203125,214.0,47981.6328125,0.0,3323.881591796875,1.0,280.0579833984375,283.20123291015625,292.5557861328125,295.6461181640625,293.1499938964844,293.1499938964844,280.3500061035156,36041.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710866808891296,1.0,0.0,0.0,3.651599168777466,3.651623249053955,8.897325756151986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.2080078125,0.0,1535.26171875,1895.4371337890625,0.0,4050.774169921875,0.905653715133667,1.0,0.0,3.0,1.0,0.0
12233040,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8509469628334045,0.4821871519088745,0.4376903474330902,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9219701886177064,0.6113256216049194,0.5813531875610352,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8460047245025635,0.4745493233203888,0.3343035280704498,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7733184099197388,0.3584391176700592,0.34416264295578,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6661831736564636,0.2267410606145858,1.044557809829712,284.88970947265625,284.95001220703125,300.3438720703125,289.5190734863281,298.2270202636719,297.2514038085937,284.8886108398437,1.0,0.6496907472610474,0.4180833101272583,0.4180833101272583,1.0,1.0,-3.293119668960572,1.0395692586898804,2.2535502910614014,0.240650475025177,0.8993344306945801,0.8993344306945801,0.0,229.399658203125,214.0,47981.6328125,0.0,3323.881591796875,1.0,280.0579833984375,283.20123291015625,292.5557861328125,295.6461181640625,293.1499938964844,293.1499938964844,280.3500061035156,36041.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710866808891296,1.0,0.0,0.0,3.651599168777466,3.651623249053955,8.897325756151986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.2080078125,0.0,1535.26171875,1895.4371337890625,0.0,4050.774169921875,0.905653715133667,1.0,0.0,3.0,1.0,0.0
12233100,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8534430265426636,0.4816598892211914,0.4368081986904144,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9259772300720216,0.6117677688598633,0.5814014077186584,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8497427701950073,0.4762322008609772,0.3352042734622955,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7762309908866882,0.3587396144866943,0.3441753685474396,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6686469316482544,0.2268584668636322,1.0440537929534912,285.0120849609375,284.95001220703125,300.3431701660156,289.5165100097656,298.22528076171875,297.2510070800781,285.0185546875,1.0,0.6478387713432312,0.4175822138786316,0.4175822138786316,1.0,1.0,-3.292604923248291,1.0380305051803589,2.2545742988586426,0.2391946166753769,0.9009201526641846,0.9009201526641846,0.0,226.1275634765625,214.0,47018.546875,0.0,3304.347412109375,1.0,280.3011779785156,283.3612365722656,292.48980712890625,295.4358215332031,293.1499938964844,293.1499938964844,280.3500061035156,35970.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651582837104796,1.0,0.0,0.0,3.652012825012207,3.652036905288696,8.899341992218979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.15966796875,0.0,1535.190185546875,1895.4371337890625,0.0,3998.431396484375,0.9057484269142152,1.0,0.0,3.0,1.0,0.0
12233160,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8576533198356628,0.4816433787345886,0.4364602863788605,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.932036817073822,0.6126691699028015,0.5819051861763,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8551259636878967,0.4783272445201874,0.3364180028438568,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.7806510925292969,0.3593448400497436,0.3444537222385406,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.6724449396133423,0.2272004783153534,1.0443236827850342,285.05596923828125,284.95001220703125,300.3428039550781,289.5135192871094,298.2268981933594,297.25518798828125,285.05718994140625,1.0,0.6457499265670776,0.417107880115509,0.417107880115509,1.0,1.0,-3.2949063777923584,1.0375726222991943,2.257333755493164,0.238117903470993,0.902101457118988,0.902101457118988,0.0,221.70509338378903,202.0,46918.1953125,0.0,3284.66259765625,1.0,280.3425598144531,283.4082336425781,292.4844055175781,295.45489501953125,293.1499938964844,293.1499938964844,280.04998779296875,35900.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617980718612672,1.0,0.0,0.0,3.6545464992523193,3.6545705795288086,8.911694635571621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.4736328125,0.0,1537.486083984375,1895.4371337890625,0.0,3968.59765625,0.9062387943267822,1.0,0.0,3.0,1.0,0.0
12233220,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8670681715011597,0.480173110961914,0.4352133572101593,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9452782273292542,0.6132383346557617,0.5824589133262634,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8671126961708069,0.4814527630805969,0.3385513126850128,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7905541658401489,0.3598582744598388,0.3447920382022857,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6810530424118042,0.2274630963802337,1.0444144010543823,284.89288330078125,284.95001220703125,300.34295654296875,289.5063781738281,298.22247314453125,297.2521667480469,284.8917236328125,1.0,0.6408342123031616,0.4161592125892639,0.4161592125892639,1.0,1.0,-3.297165632247925,1.0357978343963623,2.2613677978515625,0.2359630316495895,0.900000810623169,0.900000810623169,0.0,212.11178588867188,190.0,48038.7109375,0.0,3235.748291015625,1.0,280.0579833984375,283.20294189453125,292.54217529296875,295.6369934082031,293.1499938964844,293.1499938964844,279.75,36033.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725664258003236,1.0,0.0,0.0,3.6540448665618896,3.654068946838379,8.909247526389663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.6611328125,0.0,1537.9217529296875,1895.4371337890625,0.0,4063.77880859375,0.9061943292617798,1.0,0.0,3.0,1.0,0.0
12233280,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8670681715011597,0.480173110961914,0.4352133572101593,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9452782273292542,0.6132383346557617,0.5824589133262634,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8671126961708069,0.4814527630805969,0.3385513126850128,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7905541658401489,0.3598582744598388,0.3447920382022857,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6810530424118042,0.2274630963802337,1.0444144010543823,284.89288330078125,284.95001220703125,300.34295654296875,289.5063781738281,298.22247314453125,297.2521667480469,284.8917236328125,1.0,0.6408342123031616,0.4161592125892639,0.4161592125892639,1.0,1.0,-3.297165632247925,1.0357978343963623,2.2613677978515625,0.2359630316495895,0.900000810623169,0.900000810623169,0.0,212.11178588867188,190.0,48038.7109375,0.0,3235.748291015625,1.0,280.0579833984375,283.20294189453125,292.54217529296875,295.6369934082031,293.1499938964844,293.1499938964844,279.75,36033.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725664258003236,1.0,0.0,0.0,3.6540448665618896,3.654068946838379,8.909247526389663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.6611328125,0.0,1537.9217529296875,1895.4371337890625,0.0,4063.77880859375,0.9061943292617798,1.0,0.0,3.0,1.0,0.0
12233340,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.8762632012367249,0.4775055646896362,0.4326857030391693,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70831298828125,0.9577112197875975,0.6124553084373474,0.5816276669502258,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.8792231678962708,0.4835901260375976,0.3398938477039337,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.8002970218658447,0.3595269322395324,0.3442825376987457,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.709228515625,0.6894829273223877,0.2271007150411605,1.041671633720398,284.7084350585937,284.95001220703125,300.3441467285156,289.49774169921875,298.21112060546875,297.2390441894531,284.7071228027344,1.0,0.6347663998603821,0.4152105748653412,0.4152105748653412,1.0,1.0,-3.2908358573913574,1.0309408903121948,2.259895086288452,0.2327368259429931,0.8952452540397644,0.8952452540397644,0.0,202.43878173828125,178.0,49073.2890625,0.0,3167.35595703125,1.0,279.75811767578125,282.9783630371094,292.5434265136719,295.7197570800781,293.1499938964844,293.1499938964844,280.04998779296875,36248.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846735000610352,1.0,0.0,0.0,3.645460844039917,3.6454849243164062,8.86743862338335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.4814453125,0.0,1529.978515625,1895.4371337890625,0.0,4169.21337890625,0.904415488243103,1.0,0.0,3.0,1.0,0.0
12233400,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.8762632012367249,0.4775055646896362,0.4326857030391693,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70831298828125,0.9577112197875975,0.6124553084373474,0.5816276669502258,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.8792231678962708,0.4835901260375976,0.3398938477039337,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.8002970218658447,0.3595269322395324,0.3442825376987457,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.709228515625,0.6894829273223877,0.2271007150411605,1.041671633720398,284.7084350585937,284.95001220703125,300.3441467285156,289.49774169921875,298.21112060546875,297.2390441894531,284.7071228027344,1.0,0.6347663998603821,0.4152105748653412,0.4152105748653412,1.0,1.0,-3.2908358573913574,1.0309408903121948,2.259895086288452,0.2327368259429931,0.8952452540397644,0.8952452540397644,0.0,202.43878173828125,178.0,49073.2890625,0.0,3167.35595703125,1.0,279.75811767578125,282.9783630371094,292.5434265136719,295.7197570800781,293.1499938964844,293.1499938964844,280.04998779296875,36248.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846735000610352,1.0,0.0,0.0,3.645460844039917,3.6454849243164062,8.86743862338335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.4814453125,0.0,1529.978515625,1895.4371337890625,0.0,4169.21337890625,0.904415488243103,1.0,0.0,3.0,1.0,0.0
12233460,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8893019556999207,0.4765520989894867,0.4308763146400451,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9728897213935852,0.6130068898200989,0.5811987519264221,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8952003121376038,0.4870817959308624,0.3416432440280914,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8129172921180725,0.3599899411201477,0.3439667820930481,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7006335258483887,0.2272433787584304,1.039196252822876,284.8721618652344,284.95001220703125,300.34625244140625,289.4877624511719,298.2100524902344,297.2398376464844,284.8734130859375,1.0,0.6281983256340027,0.4143674671649933,0.4143674671649933,1.0,1.0,-3.286876678466797,1.027230143547058,2.2596466541290283,0.2297946810722351,0.8955450654029846,0.8955450654029846,0.0,191.23292541503903,166.0,47914.77734375,0.0,3095.80712890625,1.0,280.0419616699219,283.1854858398437,292.4538269042969,295.4909362792969,293.1499938964844,293.1499938964844,280.3500061035156,36141.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739523530006408,1.0,0.0,0.0,3.6394412517547607,3.63946533203125,8.838177905090561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.19775390625,0.0,1522.5064697265625,1895.4371337890625,0.0,4075.93603515625,0.9030250310897828,1.0,0.0,3.0,1.0,0.0
12233520,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8893019556999207,0.4765520989894867,0.4308763146400451,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9728897213935852,0.6130068898200989,0.5811987519264221,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8952003121376038,0.4870817959308624,0.3416432440280914,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8129172921180725,0.3599899411201477,0.3439667820930481,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7006335258483887,0.2272433787584304,1.039196252822876,284.8721618652344,284.95001220703125,300.34625244140625,289.4877624511719,298.2100524902344,297.2398376464844,284.8734130859375,1.0,0.6281983256340027,0.4143674671649933,0.4143674671649933,1.0,1.0,-3.286876678466797,1.027230143547058,2.2596466541290283,0.2297946810722351,0.8955450654029846,0.8955450654029846,0.0,191.23292541503903,166.0,47914.77734375,0.0,3095.80712890625,1.0,280.0419616699219,283.1854858398437,292.4538269042969,295.4909362792969,293.1499938964844,293.1499938964844,280.3500061035156,36141.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739523530006408,1.0,0.0,0.0,3.6394412517547607,3.63946533203125,8.838177905090561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.19775390625,0.0,1522.5064697265625,1895.4371337890625,0.0,4075.93603515625,0.9030250310897828,1.0,0.0,3.0,1.0,0.0
12233580,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.9088491797447203,0.4770804047584533,0.4306038916110992,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9914647936820984,0.6151248812675476,0.5823607444763184,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9184874296188354,0.4918992519378662,0.3444143235683441,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8297489285469055,0.3615050017833709,0.3446608185768127,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7162850499153137,0.2282237410545349,1.040277361869812,285.0587158203125,284.95001220703125,300.34918212890625,289.4765014648437,298.2187805175781,297.2539367675781,285.0602111816406,1.0,0.6220880746841431,0.4135243594646454,0.4135243594646454,1.0,1.0,-3.293405532836914,1.0272715091705322,2.266134023666382,0.2281549125909805,0.8985427021980286,0.8985427021980286,0.0,178.4329376220703,154.0,46850.10546875,0.0,3038.1337890625,1.0,280.34149169921875,283.4135437011719,292.42938232421875,295.3813171386719,293.1499938964844,293.1499938964844,280.6499938964844,35940.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613946080207824,1.0,0.0,0.0,3.641042470932007,3.641066551208496,8.845956358527474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.18017578125,0.0,1522.7799072265625,1895.4371337890625,0.0,3965.0078125,0.9032512307167052,1.0,0.0,3.0,1.0,0.0
12233640,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.9088491797447203,0.4770804047584533,0.4306038916110992,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9914647936820984,0.6151248812675476,0.5823607444763184,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9184874296188354,0.4918992519378662,0.3444143235683441,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8297489285469055,0.3615050017833709,0.3446608185768127,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7162850499153137,0.2282237410545349,1.040277361869812,285.0587158203125,284.95001220703125,300.34918212890625,289.4765014648437,298.2187805175781,297.2539367675781,285.0602111816406,1.0,0.6220880746841431,0.4135243594646454,0.4135243594646454,1.0,1.0,-3.293405532836914,1.0272715091705322,2.266134023666382,0.2281549125909805,0.8985427021980286,0.8985427021980286,0.0,178.4329376220703,154.0,46850.10546875,0.0,3038.1337890625,1.0,280.34149169921875,283.4135437011719,292.42938232421875,295.3813171386719,293.1499938964844,293.1499938964844,280.6499938964844,35940.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613946080207824,1.0,0.0,0.0,3.641042470932007,3.641066551208496,8.845956358527474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.18017578125,0.0,1522.7799072265625,1895.4371337890625,0.0,3965.0078125,0.9032512307167052,1.0,0.0,3.0,1.0,0.0
12233700,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985168457031,0.9208551645278932,0.4775874316692352,0.4307019710540771,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993103027344,0.9990000128746032,0.6165010333061218,0.5817720890045166,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.9324997663497924,0.4945553243160248,0.3459849059581756,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973571777344,0.839153528213501,0.3624872267246246,0.3452431261539459,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19439697265625,0.7244448661804199,0.2289151102304458,1.0418245792388916,285.1986083984375,284.95001220703125,300.3509216308594,289.470458984375,298.22467041015625,297.26300048828125,285.2056579589844,1.0,0.6191703677177429,0.4131028056144714,0.4131028056144714,1.0,1.0,-3.297532796859741,1.027578592300415,2.269954204559326,0.2276891022920608,0.9015622138977052,0.9015622138977052,0.0,172.18504333496094,154.0,45908.40625,0.0,3011.678466796875,1.0,280.5983581542969,283.59063720703125,292.40264892578125,295.2451477050781,293.1499938964844,293.1499938964844,280.6499938964844,35808.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535722136497498,1.0,0.0,0.0,3.645005464553833,3.645029544830322,8.865223435350345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.6005859375,0.0,1526.1875,1895.4371337890625,0.0,3895.08544921875,0.904080867767334,1.0,0.0,3.0,1.0,0.0
12233760,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.9292857050895692,0.4781566262245178,0.4310927093029022,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386474609375,0.9990000128746032,0.6188135147094727,0.5695531964302063,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.942476212978363,0.4972839057445526,0.3477710783481598,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.238525390625,0.8458006381988525,0.3635362982749939,0.3460734784603119,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23834228515625,0.7300550937652588,0.229662150144577,1.0443956851959229,285.2386169433594,284.95001220703125,300.352783203125,289.464111328125,298.23199462890625,297.2748718261719,285.2388916015625,1.0,0.6156052350997925,0.4126652777194977,0.4126652777194977,1.0,1.0,-3.289311170578003,1.0234358310699463,2.2658753395080566,0.2257661968469619,0.9039297699928284,0.9039297699928284,0.0,167.79685974121094,142.0,45719.0703125,0.0,2969.55615234375,1.0,280.642333984375,283.6334228515625,292.4218444824219,295.3052062988281,293.1499938964844,293.1499938964844,280.3500061035156,35708.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950426697731018,1.0,0.0,0.0,3.6513705253601074,3.6513946056365967,8.896211625142314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.32421875,0.0,1532.509765625,1895.4371337890625,0.0,3866.80517578125,0.9054000377655028,1.0,0.0,3.0,1.0,0.0
12233820,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9457257986068726,0.4771586954593658,0.4305286407470703,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9990000128746032,0.624906599521637,0.5434242486953735,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9615034461021424,0.501055121421814,0.3505406379699707,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8595362305641174,0.36447274684906,0.3470264077186584,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.7414262890815735,0.2304016649723053,1.047457218170166,285.0493469238281,284.95001220703125,300.3569641113281,289.45068359375,298.24127197265625,297.291259765625,285.0469970703125,1.0,0.60739666223526,0.4117902219295501,0.4117902219295501,1.0,1.0,-3.265377283096313,1.0125027894973757,2.2528746128082275,0.2207184582948684,0.903748631477356,0.903748631477356,0.0,158.84584045410156,145.0,46585.7421875,0.0,2868.739990234375,1.0,280.3579406738281,283.4056701660156,292.49029541015625,295.4997863769531,293.1499938964844,293.1499938964844,280.04998779296875,35825.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626703858375548,1.0,0.0,0.0,3.6586718559265137,3.658695936203003,8.931825732361176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.16943359375,0.0,1541.5323486328125,1895.4371337890625,0.0,3976.35400390625,0.9070858359336852,1.0,0.0,3.0,1.0,0.0
12233880,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9457257986068726,0.4771586954593658,0.4305286407470703,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9990000128746032,0.624906599521637,0.5434242486953735,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9615034461021424,0.501055121421814,0.3505406379699707,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8595362305641174,0.36447274684906,0.3470264077186584,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.7414262890815735,0.2304016649723053,1.047457218170166,285.0493469238281,284.95001220703125,300.3569641113281,289.45068359375,298.24127197265625,297.291259765625,285.0469970703125,1.0,0.60739666223526,0.4117902219295501,0.4117902219295501,1.0,1.0,-3.265377283096313,1.0125027894973757,2.2528746128082275,0.2207184582948684,0.903748631477356,0.903748631477356,0.0,158.84584045410156,145.0,46585.7421875,0.0,2868.739990234375,1.0,280.3579406738281,283.4056701660156,292.49029541015625,295.4997863769531,293.1499938964844,293.1499938964844,280.04998779296875,35825.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626703858375548,1.0,0.0,0.0,3.6586718559265137,3.658695936203003,8.931825732361176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.16943359375,0.0,1541.5323486328125,1895.4371337890625,0.0,3976.35400390625,0.9070858359336852,1.0,0.0,3.0,1.0,0.0
12233940,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.9524335861206056,0.4746497273445129,0.4283939599990845,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.9990000128746032,0.6306893229484558,0.530498743057251,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.9709147214889526,0.5035301446914673,0.3523147404193878,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.8663278222084045,0.364274263381958,0.3469142615795135,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.747004508972168,0.230305939912796,1.0471460819244385,284.846923828125,284.95001220703125,300.3615417480469,289.4363098144531,298.245849609375,297.3002014160156,284.8451843261719,1.0,0.6030377745628357,0.4109151661396026,0.4109151661396026,1.0,1.0,-3.2488672733306885,1.0042542219161987,2.24461317062378,0.2161459773778915,0.9006984829902649,0.9006984829902649,0.0,154.30455017089844,165.0,47512.26953125,0.0,2809.086181640625,1.0,280.0580444335937,283.1660461425781,292.48297119140625,295.5659484863281,293.1499938964844,293.1499938964844,279.75,36039.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750657677650452,1.0,0.0,0.0,3.657859563827514,3.657883644104004,8.927859198593069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.30126953125,0.0,1542.2242431640625,1895.4371337890625,0.0,4085.686767578125,0.9070430397987366,1.0,0.0,3.0,1.0,0.0
12234000,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.9524335861206056,0.4746497273445129,0.4283939599990845,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.9990000128746032,0.6306893229484558,0.530498743057251,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.9709147214889526,0.5035301446914673,0.3523147404193878,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.8663278222084045,0.364274263381958,0.3469142615795135,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.747004508972168,0.230305939912796,1.0471460819244385,284.846923828125,284.95001220703125,300.3615417480469,289.4363098144531,298.245849609375,297.3002014160156,284.8451843261719,1.0,0.6030377745628357,0.4109151661396026,0.4109151661396026,1.0,1.0,-3.2488672733306885,1.0042542219161987,2.24461317062378,0.2161459773778915,0.9006984829902649,0.9006984829902649,0.0,154.30455017089844,165.0,47512.26953125,0.0,2809.086181640625,1.0,280.0580444335937,283.1660461425781,292.48297119140625,295.5659484863281,293.1499938964844,293.1499938964844,279.75,36039.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750657677650452,1.0,0.0,0.0,3.657859563827514,3.657883644104004,8.927859198593069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.30126953125,0.0,1542.2242431640625,1895.4371337890625,0.0,4085.686767578125,0.9070430397987366,1.0,0.0,3.0,1.0,0.0
12234060,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.668212890625,0.9433828592300416,0.4717026948928833,0.4259413182735443,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66815185546875,0.9990000128746032,0.6332111954689026,0.541183590888977,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681823730469,0.9659526348114014,0.5055571794509888,0.3538590371608734,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683044433594,0.8602337837219238,0.3635498583316803,0.3464478552341461,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7419921159744263,0.2297571152448654,1.0456823110580444,284.668212890625,284.95001220703125,300.3664245605469,289.4211120605469,298.2416076660156,297.29278564453125,284.6677551269531,1.0,0.6068624258041382,0.4105643033981323,0.4105643033981323,1.0,1.0,-3.2582671642303467,1.0066319704055786,2.2516350746154785,0.2157509922981262,0.8954055309295654,0.8954055309295654,0.0,157.7941436767578,183.0,48664.02734375,0.0,2848.064453125,1.0,279.7580871582031,282.9481811523437,292.4616394042969,295.6116943359375,293.1499938964844,293.1499938964844,280.04998779296875,36280.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855414032936096,1.0,0.0,0.0,3.647970199584961,3.64799427986145,8.879650295057218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.58056640625,0.0,1533.0079345703125,1895.4371337890625,0.0,4176.7021484375,0.904998242855072,1.0,0.0,3.0,1.0,0.0
12234120,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.668212890625,0.9433828592300416,0.4717026948928833,0.4259413182735443,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66815185546875,0.9990000128746032,0.6332111954689026,0.541183590888977,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681823730469,0.9659526348114014,0.5055571794509888,0.3538590371608734,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683044433594,0.8602337837219238,0.3635498583316803,0.3464478552341461,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7419921159744263,0.2297571152448654,1.0456823110580444,284.668212890625,284.95001220703125,300.3664245605469,289.4211120605469,298.2416076660156,297.29278564453125,284.6677551269531,1.0,0.6068624258041382,0.4105643033981323,0.4105643033981323,1.0,1.0,-3.2582671642303467,1.0066319704055786,2.2516350746154785,0.2157509922981262,0.8954055309295654,0.8954055309295654,0.0,157.7941436767578,183.0,48664.02734375,0.0,2848.064453125,1.0,279.7580871582031,282.9481811523437,292.4616394042969,295.6116943359375,293.1499938964844,293.1499938964844,280.04998779296875,36280.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855414032936096,1.0,0.0,0.0,3.647970199584961,3.64799427986145,8.879650295057218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.58056640625,0.0,1533.0079345703125,1895.4371337890625,0.0,4176.7021484375,0.904998242855072,1.0,0.0,3.0,1.0,0.0
12234180,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9277631640434264,0.4707803130149841,0.4247658550739288,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9990000128746032,0.6329343318939209,0.5635606050491333,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9546158909797668,0.5092315673828125,0.3562040328979492,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.8490970134735107,0.3638431429862976,0.3466174900531769,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7327764630317688,0.2297912389039993,1.0459598302841189,284.8584289550781,284.95001220703125,300.3715209960937,289.4052124023437,298.2367553710937,297.282958984375,284.86090087890625,1.0,0.6153609156608582,0.4102134108543396,0.4102134108543396,1.0,1.0,-3.2871060371398926,1.015939474105835,2.2711665630340576,0.2178748250007629,0.89569091796875,0.89569091796875,0.0,165.8096923828125,201.0,47833.7421875,0.0,2953.7900390625,1.0,280.0419616699219,283.17724609375,292.3718566894531,295.3956298828125,293.1499938964844,293.1499938964844,280.3500061035156,36161.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747719764709472,1.0,0.0,0.0,3.64104437828064,3.64106822013855,8.845965453474491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.771484375,0.0,1524.436767578125,1895.4371337890625,0.0,4083.115234375,0.9034011960029602,1.0,0.0,3.0,1.0,0.0
12234240,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9277631640434264,0.4707803130149841,0.4247658550739288,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9990000128746032,0.6329343318939209,0.5635606050491333,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9546158909797668,0.5092315673828125,0.3562040328979492,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.8490970134735107,0.3638431429862976,0.3466174900531769,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7327764630317688,0.2297912389039993,1.0459598302841189,284.8584289550781,284.95001220703125,300.3715209960937,289.4052124023437,298.2367553710937,297.282958984375,284.86090087890625,1.0,0.6153609156608582,0.4102134108543396,0.4102134108543396,1.0,1.0,-3.2871060371398926,1.015939474105835,2.2711665630340576,0.2178748250007629,0.89569091796875,0.89569091796875,0.0,165.8096923828125,201.0,47833.7421875,0.0,2953.7900390625,1.0,280.0419616699219,283.17724609375,292.3718566894531,295.3956298828125,293.1499938964844,293.1499938964844,280.3500061035156,36161.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747719764709472,1.0,0.0,0.0,3.64104437828064,3.64106822013855,8.845965453474491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.771484375,0.0,1524.436767578125,1895.4371337890625,0.0,4083.115234375,0.9034011960029602,1.0,0.0,3.0,1.0,0.0
12234300,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9194951057434082,0.4709707200527191,0.4248758852481842,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.6322242021560669,0.5768414735794067,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.948105812072754,0.5116483569145203,0.3578470349311828,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8432525992393494,0.3644547760486603,0.3471930921077728,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7279120087623596,0.2301348745822906,1.0477198362350464,285.01226806640625,284.95001220703125,300.3740539550781,289.39703369140625,298.2356872558594,297.2796325683594,285.0205993652344,1.0,0.6210002899169922,0.4100379645824432,0.4100379645824432,1.0,1.0,-3.307990789413452,1.0228725671768188,2.285118341445923,0.219706654548645,0.8976048231124878,0.8976048231124878,0.0,170.8914794921875,201.0,47041.9453125,0.0,3027.351318359375,1.0,280.2983093261719,283.3666381835937,292.33404541015625,295.2462463378906,293.1499938964844,293.1499938964844,280.3500061035156,36038.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668954610824584,1.0,0.0,0.0,3.6406097412109375,3.640633583068848,8.843853152029624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.0458984375,0.0,1523.0343017578125,1895.4371337890625,0.0,4013.808837890625,0.9032586216926576,1.0,0.0,3.0,1.0,0.0
