time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234360,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.9114279747009276,0.4714221060276031,0.4253818392753601,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.9990000128746032,0.6311630010604858,0.5910571217536926,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.9413515329360962,0.5143161416053772,0.3597702980041504,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.837479293346405,0.3653006851673126,0.3480813801288605,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.7230543494224548,0.2306608110666275,1.0505796670913696,285.07684326171875,284.95001220703125,300.3766174316406,289.3887023925781,298.2345275878906,297.2775573730469,285.0796203613281,1.0,0.6273844838142395,0.409404993057251,0.409404993057251,1.0,1.0,-3.332514762878418,1.0298880338668823,2.302626848220825,0.2207782566547393,0.899134635925293,0.899134635925293,0.0,176.5538787841797,219.0,47155.8046875,0.0,3113.103759765625,1.0,280.342041015625,283.4310302734375,292.3502502441406,295.3109741210937,293.1499938964844,293.1499938964844,280.6499938964844,35931.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640360474586488,1.0,0.0,0.0,3.642829656600952,3.6428537368774414,8.854642601363594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.75439453125,0.0,1524.69189453125,1895.4371337890625,0.0,3988.48095703125,0.9036495089530944,1.0,0.0,3.0,1.0,0.0
12234420,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837829589844,0.8816467523574829,0.4725012183189392,0.4271030724048614,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840270996094,0.976174533367157,0.6296465992927551,0.5972582101821899,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28387451171875,0.9102094173431396,0.519869327545166,0.3641939163208008,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834167480469,0.8136454820632935,0.3672096133232116,0.350658506155014,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28240966796875,0.7014070749282837,0.23186856508255,1.059771180152893,285.2838439941406,284.95001220703125,300.3816833496094,289.3717346191406,298.2349548339844,297.28033447265625,285.2827453613281,1.0,0.6389133334159851,0.4081390798091888,0.4081390798091888,1.0,1.0,-3.338566780090332,1.0280799865722656,2.3104867935180664,0.2245354354381561,0.9052968621253968,0.9052968621253968,0.0,197.9267120361328,237.0,46223.1015625,0.0,3270.625244140625,1.0,280.6417236328125,283.6684875488281,292.34375,295.257080078125,293.1499938964844,293.1499938964844,280.3500061035156,35669.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560116529464722,1.0,0.0,0.0,3.654532670974731,3.6545565128326416,8.911626423468988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.30517578125,0.0,1535.7430419921875,1895.4371337890625,0.0,3916.954833984375,0.9060876369476318,1.0,0.0,3.0,1.0,0.0
12234480,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837829589844,0.8816467523574829,0.4725012183189392,0.4271030724048614,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840270996094,0.976174533367157,0.6296465992927551,0.5972582101821899,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28387451171875,0.9102094173431396,0.519869327545166,0.3641939163208008,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834167480469,0.8136454820632935,0.3672096133232116,0.350658506155014,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28240966796875,0.7014070749282837,0.23186856508255,1.059771180152893,285.2838439941406,284.95001220703125,300.3816833496094,289.3717346191406,298.2349548339844,297.28033447265625,285.2827453613281,1.0,0.6389133334159851,0.4081390798091888,0.4081390798091888,1.0,1.0,-3.338566780090332,1.0280799865722656,2.3104867935180664,0.2245354354381561,0.9052968621253968,0.9052968621253968,0.0,197.9267120361328,237.0,46223.1015625,0.0,3270.625244140625,1.0,280.6417236328125,283.6684875488281,292.34375,295.257080078125,293.1499938964844,293.1499938964844,280.3500061035156,35669.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560116529464722,1.0,0.0,0.0,3.654532670974731,3.6545565128326416,8.911626423468988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.30517578125,0.0,1535.7430419921875,1895.4371337890625,0.0,3916.954833984375,0.9060876369476318,1.0,0.0,3.0,1.0,0.0
12234540,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269226074219,0.8657909035682678,0.471650093793869,0.4273772835731506,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.958694338798523,0.6287930011749268,0.597144365310669,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268615722656,0.8959835767745972,0.523864209651947,0.3676871061325073,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.8002369403839111,0.3681306540966034,0.352364182472229,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.689389169216156,0.2324855476617813,1.0659503936767578,285.1268920898437,284.95001220703125,300.38653564453125,289.3543701171875,298.2318115234375,297.2762451171875,285.1259765625,1.0,0.6520259976387024,0.4068731367588043,0.4068731367588043,1.0,1.0,-3.3754560947418213,1.037876009941101,2.3375802040100098,0.2193165570497512,0.9063386917114258,0.9063386917114258,0.0,212.49948120117188,255.0,47656.26953125,0.0,3416.045166015625,1.0,280.3579406738281,283.46875,292.4096069335937,295.4746398925781,293.1499938964844,293.1499938964844,280.04998779296875,35744.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713265895843506,1.0,0.0,0.0,3.664694309234619,3.664718389511109,8.961253570305416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.46630859375,0.0,1547.65625,1895.4371337890625,0.0,4052.884521484375,0.908384382724762,1.0,0.0,3.0,1.0,0.0
12234600,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269226074219,0.8657909035682678,0.471650093793869,0.4273772835731506,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.958694338798523,0.6287930011749268,0.597144365310669,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268615722656,0.8959835767745972,0.523864209651947,0.3676871061325073,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.8002369403839111,0.3681306540966034,0.352364182472229,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.689389169216156,0.2324855476617813,1.0659503936767578,285.1268920898437,284.95001220703125,300.38653564453125,289.3543701171875,298.2318115234375,297.2762451171875,285.1259765625,1.0,0.6520259976387024,0.4068731367588043,0.4068731367588043,1.0,1.0,-3.3754560947418213,1.037876009941101,2.3375802040100098,0.2193165570497512,0.9063386917114258,0.9063386917114258,0.0,212.49948120117188,255.0,47656.26953125,0.0,3416.045166015625,1.0,280.3579406738281,283.46875,292.4096069335937,295.4746398925781,293.1499938964844,293.1499938964844,280.04998779296875,35744.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713265895843506,1.0,0.0,0.0,3.664694309234619,3.664718389511109,8.961253570305416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.46630859375,0.0,1547.65625,1895.4371337890625,0.0,4052.884521484375,0.908384382724762,1.0,0.0,3.0,1.0,0.0
12234660,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8449515700340271,0.4691775143146515,0.4261760115623474,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9328948855400084,0.6270413398742676,0.5964634418487549,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8762704133987427,0.5264134407043457,0.3702140748500824,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7812741994857788,0.3677844405174255,0.3530607223510742,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6726619601249695,0.2321048825979232,1.0688972473144531,284.9470520019531,284.95001220703125,300.3910522460937,289.3367614746094,298.21923828125,297.260986328125,284.94586181640625,1.0,0.663049042224884,0.405523806810379,0.405523806810379,1.0,1.0,-3.3806257247924805,1.0358630418777466,2.3447628021240234,0.2163137793540954,0.9047971367836,0.9047971367836,0.0,232.4594116210937,258.0,48866.578125,0.0,3543.251708984375,1.0,280.0579833984375,283.2447204589844,292.3990783691406,295.5600280761719,293.1499938964844,293.1499938964844,279.75,35916.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869093894958496,1.0,0.0,0.0,3.6683766841888414,3.668401002883911,8.979272934084293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.0068359375,0.0,1553.0826416015625,1895.4371337890625,0.0,4188.4873046875,0.9093168377876282,1.0,0.0,3.0,1.0,0.0
12234720,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8449515700340271,0.4691775143146515,0.4261760115623474,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9328948855400084,0.6270413398742676,0.5964634418487549,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8762704133987427,0.5264134407043457,0.3702140748500824,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7812741994857788,0.3677844405174255,0.3530607223510742,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6726619601249695,0.2321048825979232,1.0688972473144531,284.9470520019531,284.95001220703125,300.3910522460937,289.3367614746094,298.21923828125,297.260986328125,284.94586181640625,1.0,0.663049042224884,0.405523806810379,0.405523806810379,1.0,1.0,-3.3806257247924805,1.0358630418777466,2.3447628021240234,0.2163137793540954,0.9047971367836,0.9047971367836,0.0,232.4594116210937,258.0,48866.578125,0.0,3543.251708984375,1.0,280.0579833984375,283.2447204589844,292.3990783691406,295.5600280761719,293.1499938964844,293.1499938964844,279.75,35916.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869093894958496,1.0,0.0,0.0,3.6683766841888414,3.668401002883911,8.979272934084293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.0068359375,0.0,1553.0826416015625,1895.4371337890625,0.0,4188.4873046875,0.9093168377876282,1.0,0.0,3.0,1.0,0.0
12234780,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.8322007060050964,0.4660480916500091,0.4240009188652038,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.9164555668830872,0.624721348285675,0.5949366688728333,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608947753906,0.8650312423706055,0.5283088684082031,0.3720058500766754,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611694335937,0.7696768641471863,0.3667498528957367,0.3527484238147735,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.6622951626777649,0.2311100512742996,1.0675276517868042,284.7609558105469,284.95001220703125,300.3951110839844,289.3190002441406,298.2037048339844,297.24224853515625,284.7595520019531,1.0,0.6688860058784485,0.4041745066642761,0.4041745066642761,1.0,1.0,-3.376315355300904,1.0305095911026,2.3458058834075928,0.2122610062360763,0.9007285237312316,0.9007285237312316,0.0,245.5279083251953,261.0,49929.109375,0.0,3608.436767578125,1.0,279.7579650878906,283.0181579589844,292.3690490722656,295.6014404296875,293.1499938964844,293.1499938964844,279.45001220703125,36141.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993778467178344,1.0,0.0,0.0,3.6637566089630127,3.663780689239502,8.956669148574292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.2255859375,0.0,1549.590576171875,1895.4371337890625,0.0,4294.75390625,0.908431887626648,1.0,0.0,3.0,1.0,0.0
12234840,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.8322007060050964,0.4660480916500091,0.4240009188652038,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.9164555668830872,0.624721348285675,0.5949366688728333,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608947753906,0.8650312423706055,0.5283088684082031,0.3720058500766754,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611694335937,0.7696768641471863,0.3667498528957367,0.3527484238147735,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.6622951626777649,0.2311100512742996,1.0675276517868042,284.7609558105469,284.95001220703125,300.3951110839844,289.3190002441406,298.2037048339844,297.24224853515625,284.7595520019531,1.0,0.6688860058784485,0.4041745066642761,0.4041745066642761,1.0,1.0,-3.376315355300904,1.0305095911026,2.3458058834075928,0.2122610062360763,0.9007285237312316,0.9007285237312316,0.0,245.5279083251953,261.0,49929.109375,0.0,3608.436767578125,1.0,279.7579650878906,283.0181579589844,292.3690490722656,295.6014404296875,293.1499938964844,293.1499938964844,279.45001220703125,36141.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993778467178344,1.0,0.0,0.0,3.6637566089630127,3.663780689239502,8.956669148574292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.2255859375,0.0,1549.590576171875,1895.4371337890625,0.0,4294.75390625,0.908431887626648,1.0,0.0,3.0,1.0,0.0
12234900,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6209411621094,0.827559769153595,0.4643692374229431,0.4227728545665741,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6200561523437,0.9107121229171752,0.6234307289123535,0.5940096974372864,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6205139160156,0.8613058924674988,0.529128909111023,0.3727795779705047,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219177246094,0.7655405402183533,0.3660928606986999,0.3523910045623779,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6247253417969,0.6585277915000916,0.2304805070161819,1.0658851861953735,284.6207275390625,284.95001220703125,300.3969421386719,289.31011962890625,298.1957397460937,297.2328186035156,284.6138610839844,1.0,0.6707375645637512,0.4034998416900635,0.4034998416900635,1.0,1.0,-3.37225079536438,1.0271672010421753,2.345083475112915,0.2099929302930832,0.8971669673919678,0.8971669673919678,0.0,250.2352600097656,261.0,50854.140625,0.0,3625.8994140625,1.0,279.50115966796875,282.8418273925781,292.3875427246094,295.72119140625,293.1499938964844,293.1499938964844,279.45001220703125,36286.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657966375350952,3.6579904556274414,8.928380452744022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.4677734375,0.0,1544.1953125,1895.4371337890625,0.0,4300.0,0.9072011113166808,1.0,0.0,3.0,1.0,0.0
12234960,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5728759765625,0.8233761191368103,0.4626047313213348,0.4213452339172363,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5726928710937,0.905801236629486,0.6220298409461975,0.5928706526756287,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5727844238281,0.8581229448318481,0.5298595428466797,0.3734047710895538,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.57305908203125,0.7618908286094666,0.3653428852558136,0.3518693745136261,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5735778808594,0.655167818069458,0.2297658324241638,1.0635936260223389,284.57281494140625,284.95001220703125,300.39862060546875,289.3012390136719,298.1881408691406,297.2230834960937,284.57147216796875,1.0,0.6720535755157471,0.4031248390674591,0.4031248390674591,1.0,1.0,-3.366533041000366,1.0240461826324463,2.34248685836792,0.2083399295806884,0.8941348791122437,0.8941348791122437,0.0,254.2715606689453,264.0,50880.03125,0.0,3635.51708984375,1.0,279.45782470703125,282.7928771972656,292.37261962890625,295.655517578125,293.1499938964844,293.1499938964844,279.75,36404.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64939284324646,3.649416923522949,8.886577802513784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.77490234375,0.0,1535.522216796875,1895.4371337890625,0.0,4300.0,0.9053995609283448,1.0,0.0,3.0,1.0,0.0
12235020,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.8182103633880615,0.4611109793186188,0.4196386039257049,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.9001319408416748,0.6211386919021606,0.5916589498519897,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.734619140625,0.8551309704780579,0.5331099033355713,0.3754136264324188,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.7575523853302002,0.365017682313919,0.3514025807380676,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73388671875,0.6510216593742371,0.2291333675384521,1.0605220794677734,284.7345886230469,284.95001220703125,300.40142822265625,289.2835693359375,298.1850891113281,297.2205505371094,284.7357788085937,1.0,0.674075186252594,0.402374804019928,0.402374804019928,1.0,1.0,-3.36116623878479,1.0200493335723877,2.3411169052124023,0.2055395096540451,0.892588198184967,0.892588198184967,0.0,259.5157775878906,267.0,49633.3046875,0.0,3652.885009765625,1.0,279.7419738769531,283.0008850097656,292.2651062011719,295.4131774902344,293.1499938964844,293.1499938964844,280.04998779296875,36325.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959269165992736,1.0,0.0,0.0,3.636547565460205,3.6365716457366943,8.824129054119112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.859375,0.0,1520.6800537109375,1895.4371337890625,0.0,4265.55419921875,0.9025043249130248,1.0,0.0,3.0,1.0,0.0
12235080,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.8182103633880615,0.4611109793186188,0.4196386039257049,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.9001319408416748,0.6211386919021606,0.5916589498519897,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.734619140625,0.8551309704780579,0.5331099033355713,0.3754136264324188,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.7575523853302002,0.365017682313919,0.3514025807380676,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73388671875,0.6510216593742371,0.2291333675384521,1.0605220794677734,284.7345886230469,284.95001220703125,300.40142822265625,289.2835693359375,298.1850891113281,297.2205505371094,284.7357788085937,1.0,0.674075186252594,0.402374804019928,0.402374804019928,1.0,1.0,-3.36116623878479,1.0200493335723877,2.3411169052124023,0.2055395096540451,0.892588198184967,0.892588198184967,0.0,259.5157775878906,267.0,49633.3046875,0.0,3652.885009765625,1.0,279.7419738769531,283.0008850097656,292.2651062011719,295.4131774902344,293.1499938964844,293.1499938964844,280.04998779296875,36325.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959269165992736,1.0,0.0,0.0,3.636547565460205,3.6365716457366943,8.824129054119112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.859375,0.0,1520.6800537109375,1895.4371337890625,0.0,4265.55419921875,0.9025043249130248,1.0,0.0,3.0,1.0,0.0
12235140,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8163207769393921,0.4611637890338897,0.4195161461830139,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8982536196708679,0.6219819188117981,0.592215359210968,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8554906845092773,0.5378208160400391,0.3785455226898193,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.7563008666038513,0.3659021556377411,0.352089375257492,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.6497126817703247,0.2294763177633285,1.0615378618240356,284.9203186035156,284.95001220703125,300.40338134765625,289.26611328125,298.1920166015625,297.2320861816406,284.9217834472656,1.0,0.6762984395027161,0.4016247987747192,0.4016247987747192,1.0,1.0,-3.3674936294555664,1.0201209783554075,2.347372531890869,0.2040636390447616,0.8937346935272217,0.8937346935272217,0.0,262.3064880371094,270.0,48500.484375,0.0,3684.050537109375,1.0,280.0414428710937,283.23065185546875,292.2242736816406,295.2802124023437,293.1499938964844,293.1499938964844,280.3500061035156,36137.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843705892562866,1.0,0.0,0.0,3.6307873725891113,3.6308112144470215,8.7961967665251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.23095703125,0.0,1512.9239501953125,1895.4371337890625,0.0,4166.59716796875,0.9010958671569824,1.0,0.0,3.0,1.0,0.0
12235200,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8163207769393921,0.4611637890338897,0.4195161461830139,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8982536196708679,0.6219819188117981,0.592215359210968,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8554906845092773,0.5378208160400391,0.3785455226898193,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.7563008666038513,0.3659021556377411,0.352089375257492,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.6497126817703247,0.2294763177633285,1.0615378618240356,284.9203186035156,284.95001220703125,300.40338134765625,289.26611328125,298.1920166015625,297.2320861816406,284.9217834472656,1.0,0.6762984395027161,0.4016247987747192,0.4016247987747192,1.0,1.0,-3.3674936294555664,1.0201209783554075,2.347372531890869,0.2040636390447616,0.8937346935272217,0.8937346935272217,0.0,262.3064880371094,270.0,48500.484375,0.0,3684.050537109375,1.0,280.0414428710937,283.23065185546875,292.2242736816406,295.2802124023437,293.1499938964844,293.1499938964844,280.3500061035156,36137.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843705892562866,1.0,0.0,0.0,3.6307873725891113,3.6308112144470215,8.7961967665251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.23095703125,0.0,1512.9239501953125,1895.4371337890625,0.0,4166.59716796875,0.9010958671569824,1.0,0.0,3.0,1.0,0.0
12235260,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8156378865242004,0.4618816375732422,0.4200842082500458,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.8977869749069214,0.6236692667007446,0.5936819314956665,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.8570844531059265,0.5432363748550415,0.3822279572486877,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.7562806606292725,0.3674517273902893,0.3534663617610931,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.6496490240097046,0.2304295748472213,1.0654619932174685,285.1091003417969,284.95001220703125,300.4044189453125,289.2490234375,298.2030029296875,297.24951171875,285.1106262207031,1.0,0.6790063381195068,0.4008724391460418,0.4008724391460418,1.0,1.0,-3.38074278831482,1.022576093673706,2.3581666946411133,0.2033744752407074,0.8974238038063049,0.8974238038063049,0.0,264.4020080566406,273.0,47475.49609375,0.0,3727.99267578125,1.0,280.3414306640625,283.46063232421875,292.2086181640625,295.1938781738281,293.1499938964844,293.1499938964844,280.6499938964844,35901.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736451506614684,1.0,0.0,0.0,3.6338062286376953,3.6338300704956055,8.810829967842437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.22265625,0.0,1514.4962158203125,1895.4371337890625,0.0,4073.2431640625,0.9016100168228148,1.0,0.0,3.0,1.0,0.0
12235320,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8156378865242004,0.4618816375732422,0.4200842082500458,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.8977869749069214,0.6236692667007446,0.5936819314956665,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.8570844531059265,0.5432363748550415,0.3822279572486877,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.7562806606292725,0.3674517273902893,0.3534663617610931,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.6496490240097046,0.2304295748472213,1.0654619932174685,285.1091003417969,284.95001220703125,300.4044189453125,289.2490234375,298.2030029296875,297.24951171875,285.1106262207031,1.0,0.6790063381195068,0.4008724391460418,0.4008724391460418,1.0,1.0,-3.38074278831482,1.022576093673706,2.3581666946411133,0.2033744752407074,0.8974238038063049,0.8974238038063049,0.0,264.4020080566406,273.0,47475.49609375,0.0,3727.99267578125,1.0,280.3414306640625,283.46063232421875,292.2086181640625,295.1938781738281,293.1499938964844,293.1499938964844,280.6499938964844,35901.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736451506614684,1.0,0.0,0.0,3.6338062286376953,3.6338300704956055,8.810829967842437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.22265625,0.0,1514.4962158203125,1895.4371337890625,0.0,4073.2431640625,0.9016100168228148,1.0,0.0,3.0,1.0,0.0
12235380,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2975158691406,0.8153815865516663,0.4629769325256347,0.4210250973701477,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2976989746094,0.8978099822998047,0.625825822353363,0.5956434011459351,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2976379394531,0.8591154217720032,0.5490878224372864,0.3862382769584656,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973327636719,0.7567285895347595,0.369391530752182,0.3552523553371429,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967224121094,0.6501222252845764,0.2317620813846588,1.071252465248108,285.2975769042969,284.95001220703125,300.40435791015625,289.2323608398437,298.215576171875,297.2693786621094,285.2990417480469,1.0,0.682190477848053,0.4001200497150421,0.4001200497150421,1.0,1.0,-3.398169994354248,1.0264570713043213,2.3717129230499268,0.2031410038471222,0.9036234021186828,0.9036234021186828,0.0,266.4534606933594,276.0,46522.83984375,0.0,3782.152587890625,1.0,280.64178466796875,283.6881408691406,292.1972961425781,295.1210327148437,293.1499938964844,293.1499938964844,280.3500061035156,35647.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641381502151488,1.0,0.0,0.0,3.646312713623047,3.646336793899536,8.87158364548668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.1103515625,0.0,1526.4365234375,1895.4371337890625,0.0,3989.386962890625,0.904232919216156,1.0,0.0,3.0,1.0,0.0
12235440,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2975158691406,0.8153815865516663,0.4629769325256347,0.4210250973701477,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2976989746094,0.8978099822998047,0.625825822353363,0.5956434011459351,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2976379394531,0.8591154217720032,0.5490878224372864,0.3862382769584656,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973327636719,0.7567285895347595,0.369391530752182,0.3552523553371429,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967224121094,0.6501222252845764,0.2317620813846588,1.071252465248108,285.2975769042969,284.95001220703125,300.40435791015625,289.2323608398437,298.215576171875,297.2693786621094,285.2990417480469,1.0,0.682190477848053,0.4001200497150421,0.4001200497150421,1.0,1.0,-3.398169994354248,1.0264570713043213,2.3717129230499268,0.2031410038471222,0.9036234021186828,0.9036234021186828,0.0,266.4534606933594,276.0,46522.83984375,0.0,3782.152587890625,1.0,280.64178466796875,283.6881408691406,292.1972961425781,295.1210327148437,293.1499938964844,293.1499938964844,280.3500061035156,35647.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641381502151488,1.0,0.0,0.0,3.646312713623047,3.646336793899536,8.87158364548668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.1103515625,0.0,1526.4365234375,1895.4371337890625,0.0,3989.386962890625,0.904232919216156,1.0,0.0,3.0,1.0,0.0
12235500,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805114746094,0.8149364590644836,0.4628914594650268,0.4213429987430572,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797180175781,0.897497296333313,0.626338541507721,0.5965089797973633,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800231933594,0.8598201870918274,0.5514666438102722,0.3881579339504242,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813049316406,0.7567138671875,0.3700399696826935,0.3561081886291504,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18377685546875,0.650187075138092,0.232244998216629,1.0742201805114746,285.1802673339844,284.95001220703125,300.40386962890625,289.2242431640625,298.21759033203125,297.2735595703125,285.17437744140625,1.0,0.6838634610176086,0.3997438549995422,0.3997438549995422,1.0,1.0,-3.406511783599853,1.0282520055770874,2.378259658813477,0.203095868229866,0.9040359258651732,0.9040359258651732,0.0,267.7818908691406,276.0,47606.79296875,0.0,3810.2509765625,1.0,280.3988342285156,283.5307922363281,292.2669372558594,295.3512268066406,293.1499938964844,293.1499938964844,280.3500061035156,35681.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724852442741394,1.0,0.0,0.0,3.6526174545288086,3.652641534805298,8.902289323486912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.91552734375,0.0,1533.6983642578125,1895.4371337890625,0.0,4063.06591796875,0.905613362789154,1.0,0.0,3.0,1.0,0.0
12235560,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393127441406,0.8134748339653015,0.4622084498405456,0.4210019111633301,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.8961204290390015,0.6262122392654419,0.5967004299163818,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.8595318794250488,0.553309440612793,0.3896240592002868,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.7558451890945435,0.3702753484249115,0.3565583825111389,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.139892578125,0.6494983434677124,0.2324247509241104,1.0759308338165283,285.1392822265625,284.95001220703125,300.403076171875,289.2162780761719,298.2148742675781,297.2718200683594,285.1382751464844,1.0,0.6853373646736145,0.399183988571167,0.399183988571167,1.0,1.0,-3.4107038974761963,1.0281093120574951,2.382594585418701,0.2021189630031585,0.904853343963623,0.904853343963623,0.0,269.7490234375,279.0,47800.69140625,0.0,3831.987548828125,1.0,280.357421875,283.4840393066406,292.2659606933594,295.3377685546875,293.1499938964844,293.1499938964844,280.04998779296875,35723.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781838059425354,1.0,0.0,0.0,3.65729022026062,3.657314300537109,8.925080123844964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.8037109375,0.0,1539.2239990234375,1895.4371337890625,0.0,4112.91650390625,0.9067124128341676,1.0,0.0,3.0,1.0,0.0
12235620,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8092111945152283,0.4599163234233856,0.4193816483020782,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8919481635093689,0.6248051524162292,0.5959038734436035,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8577097058296204,0.5561205744743347,0.3918872475624084,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7529244422912598,0.3699454963207245,0.3566688895225525,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.6469784379005432,0.2321301847696304,1.076421856880188,284.9561462402344,284.95001220703125,300.4004821777344,289.2008972167969,298.2030334472656,297.2602844238281,284.95477294921875,1.0,0.6876508593559265,0.3980642259120941,0.3980642259120941,1.0,1.0,-3.411254644393921,1.0250457525253296,2.3862087726593018,0.1991700530052185,0.9034133553504944,0.9034133553504944,0.0,274.32275390625,282.0,48966.65625,0.0,3859.9892578125,1.0,280.0580139160156,283.2574462890625,292.25927734375,295.4242553710937,293.1499938964844,293.1499938964844,279.75,35900.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929647445678712,1.0,0.0,0.0,3.66160249710083,3.6616265773773193,8.946139473664516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.7958984375,0.0,1545.3660888671875,1895.4371337890625,0.0,4240.359375,0.9077885150909424,1.0,0.0,3.0,1.0,0.0
12235680,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8092111945152283,0.4599163234233856,0.4193816483020782,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8919481635093689,0.6248051524162292,0.5959038734436035,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8577097058296204,0.5561205744743347,0.3918872475624084,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7529244422912598,0.3699454963207245,0.3566688895225525,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.6469784379005432,0.2321301847696304,1.076421856880188,284.9561462402344,284.95001220703125,300.4004821777344,289.2008972167969,298.2030334472656,297.2602844238281,284.95477294921875,1.0,0.6876508593559265,0.3980642259120941,0.3980642259120941,1.0,1.0,-3.411254644393921,1.0250457525253296,2.3862087726593018,0.1991700530052185,0.9034133553504944,0.9034133553504944,0.0,274.32275390625,282.0,48966.65625,0.0,3859.9892578125,1.0,280.0580139160156,283.2574462890625,292.25927734375,295.4242553710937,293.1499938964844,293.1499938964844,279.75,35900.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929647445678712,1.0,0.0,0.0,3.66160249710083,3.6616265773773193,8.946139473664516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.7958984375,0.0,1545.3660888671875,1895.4371337890625,0.0,4240.359375,0.9077885150909424,1.0,0.0,3.0,1.0,0.0
12235740,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8041356205940247,0.4569815397262573,0.4170707464218139,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679443359375,0.8870359659194946,0.6224893927574158,0.5941144824028015,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680053710937,0.8552778363227844,0.5582816004753113,0.3936222195625305,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7683410644531,0.7493455410003662,0.3689350485801697,0.3560532927513122,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689208984375,0.643729567527771,0.2312246859073639,1.0739089250564575,284.7680969238281,284.95001220703125,300.3964538574219,289.18634033203125,298.18719482421875,297.2441101074219,284.7666320800781,1.0,0.6891376972198486,0.3969444632530212,0.3969444632530212,1.0,1.0,-3.404651641845703,1.0195178985595703,2.385133981704712,0.1953923404216766,0.899424135684967,0.899424135684967,0.0,278.9613952636719,285.0,50010.80078125,0.0,3870.7080078125,1.0,279.7580261230469,283.029296875,292.2466125488281,295.4755554199219,293.1499938964844,293.1499938964844,280.04998779296875,36129.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657430410385132,3.657454490661621,8.925765087042237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.251953125,0.0,1542.421875,1895.4371337890625,0.0,4300.0,0.9070079922676086,1.0,0.0,3.0,1.0,0.0
12235800,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8041356205940247,0.4569815397262573,0.4170707464218139,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679443359375,0.8870359659194946,0.6224893927574158,0.5941144824028015,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680053710937,0.8552778363227844,0.5582816004753113,0.3936222195625305,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7683410644531,0.7493455410003662,0.3689350485801697,0.3560532927513122,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689208984375,0.643729567527771,0.2312246859073639,1.0739089250564575,284.7680969238281,284.95001220703125,300.3964538574219,289.18634033203125,298.18719482421875,297.2441101074219,284.7666320800781,1.0,0.6891376972198486,0.3969444632530212,0.3969444632530212,1.0,1.0,-3.404651641845703,1.0195178985595703,2.385133981704712,0.1953923404216766,0.899424135684967,0.899424135684967,0.0,278.9613952636719,285.0,50010.80078125,0.0,3870.7080078125,1.0,279.7580261230469,283.029296875,292.2466125488281,295.4755554199219,293.1499938964844,293.1499938964844,280.04998779296875,36129.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657430410385132,3.657454490661621,8.925765087042237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.251953125,0.0,1542.421875,1895.4371337890625,0.0,4300.0,0.9070079922676086,1.0,0.0,3.0,1.0,0.0
12235860,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8007728457450867,0.4558258950710296,0.4156228303909302,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8838148713111877,0.6217408776283264,0.5929988622665405,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8544799089431763,0.5620702505111694,0.3959492444992065,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.7470616698265076,0.3688528835773468,0.355761855840683,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.6415127515792847,0.2308705151081085,1.071843504905701,284.9261779785156,284.95001220703125,300.39080810546875,289.1726989746094,298.1828918457031,297.2433776855469,284.92724609375,1.0,0.6904037594795227,0.396194189786911,0.396194189786911,1.0,1.0,-3.4015164375305176,1.016237735748291,2.3852787017822266,0.1927287578582763,0.9004093408584595,0.9004093408584595,0.0,282.18524169921875,288.0,48823.16796875,0.0,3881.734130859375,1.0,280.04205322265625,283.23162841796875,292.1457214355469,295.23760986328125,293.1499938964844,293.1499938964844,279.75,36039.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930815696716307,1.0,0.0,0.0,3.65527081489563,3.655294895172119,8.91522745405382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.02685546875,0.0,1539.3350830078125,1895.4371337890625,0.0,4241.35498046875,0.906491756439209,1.0,0.0,3.0,1.0,0.0
12235920,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8007728457450867,0.4558258950710296,0.4156228303909302,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8838148713111877,0.6217408776283264,0.5929988622665405,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8544799089431763,0.5620702505111694,0.3959492444992065,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.7470616698265076,0.3688528835773468,0.355761855840683,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.6415127515792847,0.2308705151081085,1.071843504905701,284.9261779785156,284.95001220703125,300.39080810546875,289.1726989746094,298.1828918457031,297.2433776855469,284.92724609375,1.0,0.6904037594795227,0.396194189786911,0.396194189786911,1.0,1.0,-3.4015164375305176,1.016237735748291,2.3852787017822266,0.1927287578582763,0.9004093408584595,0.9004093408584595,0.0,282.18524169921875,288.0,48823.16796875,0.0,3881.734130859375,1.0,280.04205322265625,283.23162841796875,292.1457214355469,295.23760986328125,293.1499938964844,293.1499938964844,279.75,36039.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930815696716307,1.0,0.0,0.0,3.65527081489563,3.655294895172119,8.91522745405382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.02685546875,0.0,1539.3350830078125,1895.4371337890625,0.0,4241.35498046875,0.906491756439209,1.0,0.0,3.0,1.0,0.0
12235980,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625732421875,0.797995924949646,0.454009473323822,0.4144813418388366,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76239013671875,0.8812583684921265,0.6205397248268127,0.5923394560813904,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.762451171875,0.8542169332504272,0.5652640461921692,0.3985047936439514,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626953125,0.7453573346138,0.3685779273509979,0.3558233976364136,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76318359375,0.6398724913597107,0.2304685413837433,1.0711960792541504,284.76251220703125,284.95001220703125,300.38348388671875,289.16015625,298.17535400390625,297.2386779785156,284.7613525390625,1.0,0.6918804049491882,0.3954438865184784,0.3954438865184784,1.0,1.0,-3.401728630065918,1.0141234397888184,2.3876051902771,0.1907466948032379,0.8965619206428528,0.8965619206428528,0.0,285.1142883300781,291.0,49881.74609375,0.0,3899.274169921875,1.0,279.75799560546875,283.0284118652344,292.1940612792969,295.3988647460937,293.1499938964844,293.1499938964844,280.04998779296875,36202.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6485049724578857,3.648528814315796,8.882253155206854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.671875,0.0,1533.017822265625,1895.4371337890625,0.0,4300.0,0.9050694704055786,1.0,0.0,3.0,1.0,0.0
12236040,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625732421875,0.797995924949646,0.454009473323822,0.4144813418388366,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76239013671875,0.8812583684921265,0.6205397248268127,0.5923394560813904,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.762451171875,0.8542169332504272,0.5652640461921692,0.3985047936439514,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626953125,0.7453573346138,0.3685779273509979,0.3558233976364136,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76318359375,0.6398724913597107,0.2304685413837433,1.0711960792541504,284.76251220703125,284.95001220703125,300.38348388671875,289.16015625,298.17535400390625,297.2386779785156,284.7613525390625,1.0,0.6918804049491882,0.3954438865184784,0.3954438865184784,1.0,1.0,-3.401728630065918,1.0141234397888184,2.3876051902771,0.1907466948032379,0.8965619206428528,0.8965619206428528,0.0,285.1142883300781,291.0,49881.74609375,0.0,3899.274169921875,1.0,279.75799560546875,283.0284118652344,292.1940612792969,295.3988647460937,293.1499938964844,293.1499938964844,280.04998779296875,36202.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6485049724578857,3.648528814315796,8.882253155206854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.671875,0.0,1533.017822265625,1895.4371337890625,0.0,4300.0,0.9050694704055786,1.0,0.0,3.0,1.0,0.0
12236100,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7963276505470276,0.4533784687519073,0.4137035012245178,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8797087669372559,0.6201391816139221,0.5917771458625793,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8538356423377991,0.5671340823173523,0.3996407687664032,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7442917823791504,0.3685544729232788,0.3557127714157104,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6388617157936096,0.2303275465965271,1.070412516593933,284.8833312988281,284.95001220703125,300.379150390625,289.154296875,298.1728820800781,297.2384033203125,284.88946533203125,1.0,0.6925343871116638,0.3950687646865845,0.3950687646865845,1.0,1.0,-3.4004015922546387,1.0125809907913208,2.3878207206726074,0.1894814074039459,0.8972765803337097,0.8972765803337097,0.0,286.7244567871094,291.0,48869.890625,0.0,3905.354248046875,1.0,280.0010681152344,283.1878967285156,292.1263732910156,295.18438720703125,293.1499938964844,293.1499938964844,280.04998779296875,36140.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954145550727844,1.0,0.0,0.0,3.645679473876953,3.6457035541534415,8.868502163750236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.5380859375,0.0,1529.4189453125,1895.4371337890625,0.0,4261.205078125,0.9044477343559264,1.0,0.0,3.0,1.0,0.0
12236160,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.7954657673835754,0.4532295167446136,0.4134547114372253,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8789182901382446,0.6202214360237122,0.5917236804962158,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.854185163974762,0.5694646835327148,0.4011672437191009,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.7438262701034546,0.3688528835773468,0.3559148907661438,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.6383777260780334,0.2304241806268692,1.0705987215042114,284.9261169433594,284.95001220703125,300.37432861328125,289.1487731933594,298.1734619140625,297.2425231933594,284.92724609375,1.0,0.6933463215827942,0.3947085738182068,0.3947085738182068,1.0,1.0,-3.4023351669311523,1.012197971343994,2.390137195587158,0.1885697990655899,0.8975802063941956,0.8975802063941956,0.0,287.8433532714844,294.0,48735.359375,0.0,3916.65576171875,1.0,280.0425109863281,283.23541259765625,292.1178894042969,295.1980895996094,293.1499938964844,293.1499938964844,280.3500061035156,36077.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991858720779419,1.0,0.0,0.0,3.644852638244629,3.644876480102539,8.864479354997457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.51416015625,0.0,1528.031494140625,1895.4371337890625,0.0,4230.9208984375,0.9041920900344848,1.0,0.0,3.0,1.0,0.0
