time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236220,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.7947670221328735,0.453684538602829,0.4136981070041656,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.8783556222915649,0.621243953704834,0.5924719572067261,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.8558117747306824,0.5748898386955261,0.4047888517379761,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.7437480092048645,0.370069682598114,0.3569180965423584,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.6382338404655457,0.2311254739761352,1.0732141733169556,285.1099548339844,284.95001220703125,300.3631896972656,289.138671875,298.17901611328125,297.2572326660156,285.1113586425781,1.0,0.6954565644264221,0.3939882516860962,0.3939882516860962,1.0,1.0,-3.4122300148010254,1.013491153717041,2.3987388610839844,0.187420904636383,0.9012438058853148,0.9012438058853148,0.0,289.617431640625,297.0,47673.640625,0.0,3951.605224609375,1.0,280.3415832519531,283.4609375,292.0946044921875,295.0919189453125,293.1499938964844,293.1499938964844,280.04998779296875,35872.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980050265789032,1.0,0.0,0.0,3.648987293243408,3.6490111351013184,8.884601925274183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.75634765625,0.0,1531.089599609375,1895.4371337890625,0.0,4129.16064453125,0.9049816131591796,1.0,0.0,3.0,1.0,0.0
12236280,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.7947670221328735,0.453684538602829,0.4136981070041656,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.8783556222915649,0.621243953704834,0.5924719572067261,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.8558117747306824,0.5748898386955261,0.4047888517379761,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.7437480092048645,0.370069682598114,0.3569180965423584,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.6382338404655457,0.2311254739761352,1.0732141733169556,285.1099548339844,284.95001220703125,300.3631896972656,289.138671875,298.17901611328125,297.2572326660156,285.1113586425781,1.0,0.6954565644264221,0.3939882516860962,0.3939882516860962,1.0,1.0,-3.4122300148010254,1.013491153717041,2.3987388610839844,0.187420904636383,0.9012438058853148,0.9012438058853148,0.0,289.617431640625,297.0,47673.640625,0.0,3951.605224609375,1.0,280.3415832519531,283.4609375,292.0946044921875,295.0919189453125,293.1499938964844,293.1499938964844,280.04998779296875,35872.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980050265789032,1.0,0.0,0.0,3.648987293243408,3.6490111351013184,8.884601925274183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.75634765625,0.0,1531.089599609375,1895.4371337890625,0.0,4129.16064453125,0.9049816131591796,1.0,0.0,3.0,1.0,0.0
12236340,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7928940057754517,0.4525783061981201,0.4133106172084808,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8767223954200745,0.6208710074424744,0.5927392840385437,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8563488125801086,0.5788730382919312,0.4079817235469818,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7428949475288391,0.3704945147037506,0.3577353656291961,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.6375206708908081,0.2313783913850784,1.0758121013641355,284.9520568847656,284.95001220703125,300.3500061035156,289.1300048828125,298.1741027832031,297.2581481933594,284.9510192871094,1.0,0.6977742910385132,0.3932678997516632,0.3932678997516632,1.0,1.0,-3.4200501441955566,1.0140457153320312,2.4060044288635254,0.1863323897123336,0.8999712467193604,0.8999712467193604,0.0,292.4528503417969,300.0,48862.91015625,0.0,3987.700439453125,1.0,280.0579833984375,283.2598571777344,292.16748046875,295.3034362792969,293.1499938964844,293.1499938964844,279.75,35976.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915385246276855,1.0,0.0,0.0,3.650568962097168,3.650593042373657,8.892306482266576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.45751953125,0.0,1533.62353515625,1895.4371337890625,0.0,4228.185546875,0.9053804874420166,1.0,0.0,3.0,1.0,0.0
12236400,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7928940057754517,0.4525783061981201,0.4133106172084808,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8767223954200745,0.6208710074424744,0.5927392840385437,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8563488125801086,0.5788730382919312,0.4079817235469818,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7428949475288391,0.3704945147037506,0.3577353656291961,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.6375206708908081,0.2313783913850784,1.0758121013641355,284.9520568847656,284.95001220703125,300.3500061035156,289.1300048828125,298.1741027832031,297.2581481933594,284.9510192871094,1.0,0.6977742910385132,0.3932678997516632,0.3932678997516632,1.0,1.0,-3.4200501441955566,1.0140457153320312,2.4060044288635254,0.1863323897123336,0.8999712467193604,0.8999712467193604,0.0,292.4528503417969,300.0,48862.91015625,0.0,3987.700439453125,1.0,280.0579833984375,283.2598571777344,292.16748046875,295.3034362792969,293.1499938964844,293.1499938964844,279.75,35976.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915385246276855,1.0,0.0,0.0,3.650568962097168,3.650593042373657,8.892306482266576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.45751953125,0.0,1533.62353515625,1895.4371337890625,0.0,4228.185546875,0.9053804874420166,1.0,0.0,3.0,1.0,0.0
12236460,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.7888922095298767,0.4500948488712311,0.411488801240921,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.8729832768440247,0.618898332118988,0.5913705825805664,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77008056640625,0.8549264073371887,0.5815348029136658,0.4101226031780243,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703552246094,0.7403461933135986,0.3698378503322601,0.3575044572353363,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.6352659463882446,0.2308017611503601,1.0748767852783203,284.7701416015625,284.95001220703125,300.3355712890625,289.1218566894531,298.1593933105469,297.2469177246094,284.7688903808594,1.0,0.6994686126708984,0.3923619985580444,0.3923619985580444,1.0,1.0,-3.417394161224365,1.0104960203170776,2.406898260116577,0.1835816800594329,0.8960563540458679,0.8960563540458679,0.0,296.5999450683594,303.0,49953.81640625,0.0,4005.247314453125,1.0,279.7581481933594,283.03680419921875,292.1817321777344,295.4003295898437,293.1499938964844,293.1499938964844,280.04998779296875,36172.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644768953323364,3.6447930335998535,8.864072924552602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.51171875,0.0,1528.64453125,1895.4371337890625,0.0,4300.0,0.9042101502418518,1.0,0.0,3.0,1.0,0.0
12236520,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.7888922095298767,0.4500948488712311,0.411488801240921,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.8729832768440247,0.618898332118988,0.5913705825805664,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77008056640625,0.8549264073371887,0.5815348029136658,0.4101226031780243,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703552246094,0.7403461933135986,0.3698378503322601,0.3575044572353363,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.6352659463882446,0.2308017611503601,1.0748767852783203,284.7701416015625,284.95001220703125,300.3355712890625,289.1218566894531,298.1593933105469,297.2469177246094,284.7688903808594,1.0,0.6994686126708984,0.3923619985580444,0.3923619985580444,1.0,1.0,-3.417394161224365,1.0104960203170776,2.406898260116577,0.1835816800594329,0.8960563540458679,0.8960563540458679,0.0,296.5999450683594,303.0,49953.81640625,0.0,4005.247314453125,1.0,279.7581481933594,283.03680419921875,292.1817321777344,295.4003295898437,293.1499938964844,293.1499938964844,280.04998779296875,36172.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644768953323364,3.6447930335998535,8.864072924552602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.51171875,0.0,1528.64453125,1895.4371337890625,0.0,4300.0,0.9042101502418518,1.0,0.0,3.0,1.0,0.0
12236580,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7859786748886108,0.4491254985332489,0.4102469980716705,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.8701882362365723,0.6181769967079163,0.5903332829475403,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.8545023798942566,0.585660457611084,0.4126938581466675,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.7384781837463379,0.3699024617671966,0.3573848307132721,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.6334975957870483,0.2306216955184936,1.073715090751648,284.9308166503906,284.95001220703125,300.3209228515625,289.11328125,298.1539611816406,297.2486877441406,284.9319763183594,1.0,0.7009317278862,0.391456127166748,0.391456127166748,1.0,1.0,-3.416190385818481,1.0074394941329956,2.4087510108947754,0.1806515157222747,0.897121012210846,0.897121012210846,0.0,299.8014221191406,306.0,48791.10546875,0.0,4020.931396484375,1.0,280.0419616699219,283.2410583496094,292.08935546875,295.1763610839844,293.1499938964844,293.1499938964844,280.3500061035156,36059.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993740737438202,1.0,0.0,0.0,3.6418378353118896,3.6418616771698,8.84982114257582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.77734375,0.0,1524.5474853515625,1895.4371337890625,0.0,4246.97119140625,0.9035038352012634,1.0,0.0,3.0,1.0,0.0
12236640,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7859786748886108,0.4491254985332489,0.4102469980716705,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.8701882362365723,0.6181769967079163,0.5903332829475403,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.8545023798942566,0.585660457611084,0.4126938581466675,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.7384781837463379,0.3699024617671966,0.3573848307132721,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.6334975957870483,0.2306216955184936,1.073715090751648,284.9308166503906,284.95001220703125,300.3209228515625,289.11328125,298.1539611816406,297.2486877441406,284.9319763183594,1.0,0.7009317278862,0.391456127166748,0.391456127166748,1.0,1.0,-3.416190385818481,1.0074394941329956,2.4087510108947754,0.1806515157222747,0.897121012210846,0.897121012210846,0.0,299.8014221191406,306.0,48791.10546875,0.0,4020.931396484375,1.0,280.0419616699219,283.2410583496094,292.08935546875,295.1763610839844,293.1499938964844,293.1499938964844,280.3500061035156,36059.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993740737438202,1.0,0.0,0.0,3.6418378353118896,3.6418616771698,8.84982114257582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.77734375,0.0,1524.5474853515625,1895.4371337890625,0.0,4246.97119140625,0.9035038352012634,1.0,0.0,3.0,1.0,0.0
12236700,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.7853413820266724,0.4492049515247345,0.4101665318012237,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8695815205574036,0.6184210181236267,0.5903891921043396,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8550378680229187,0.5882835388183594,0.4143878221511841,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7381793856620789,0.3703468143939972,0.3576961755752563,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.6331841945648193,0.2308405637741089,1.0743565559387207,285.0675048828125,284.95001220703125,300.3134765625,289.1088562011719,298.15484619140625,297.2545166015625,285.0740661621094,1.0,0.7018592357635498,0.3910031616687774,0.3910031616687774,1.0,1.0,-3.419339656829834,1.007184386253357,2.4121553897857666,0.1795809417963028,0.8992350697517395,0.8992350697517395,0.0,300.8842163085937,306.0,47797.6328125,0.0,4035.198486328125,1.0,280.29833984375,283.4161071777344,292.04754638671875,295.01177978515625,293.1499938964844,293.1499938964844,280.3500061035156,35948.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856414794921876,1.0,0.0,0.0,3.6430344581604,3.6430585384368896,8.855638498062035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.95556640625,0.0,1525.04638671875,1895.4371337890625,0.0,4177.5654296875,0.9037324786186218,1.0,0.0,3.0,1.0,0.0
12236760,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.7851569652557373,0.449514240026474,0.4104148745536804,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.8694191575050354,0.6189481019973755,0.5908231139183044,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.8559895157814026,0.5911433696746826,0.4163405299186706,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.7382489442825317,0.3710039854049682,0.3582670092582702,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136169433594,0.6332194805145264,0.2312397509813308,1.0759358406066897,285.1143493652344,284.95001220703125,300.3059997558594,289.1043395996094,298.1576538085937,297.2626037597656,285.1156616210937,1.0,0.7029810547828674,0.3906570076942444,0.3906570076942444,1.0,1.0,-3.425092458724976,1.008103609085083,2.4169888496398926,0.1790716648101806,0.9008368849754332,0.9008368849754332,0.0,301.7294311523437,309.0,47715.046875,0.0,4054.680908203125,1.0,280.3420715332031,283.46649169921875,292.0603332519531,295.0608215332031,293.1499938964844,293.1499938964844,280.04998779296875,35858.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818580150604248,1.0,0.0,0.0,3.646497011184693,3.6465208530426025,8.872479497767927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.400390625,0.0,1528.2171630859375,1895.4371337890625,0.0,4144.853515625,0.9044135808944702,1.0,0.0,3.0,1.0,0.0
12236820,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.7833558320999146,0.4484041333198547,0.4100178182125091,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8677936792373657,0.6183984279632568,0.5909165143966675,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8565516471862793,0.5951867699623108,0.4195815622806549,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.7374107837677002,0.3713605105876922,0.3590158224105835,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.6325147151947021,0.2314444780349731,1.0783026218414309,284.9554748535156,284.95001220703125,300.2908630371094,289.0951232910156,298.1519775390625,297.2630920410156,284.95440673828125,1.0,0.705228865146637,0.3899647295475006,0.3899647295475006,1.0,1.0,-3.4323890209198,1.0085278749465942,2.423861265182495,0.1779545992612838,0.8996017575263977,0.8996017575263977,0.0,304.5919494628906,312.0,48902.71875,0.0,4089.94775390625,1.0,280.0580139160156,283.2644348144531,292.1324462890625,295.2707214355469,293.1499938964844,293.1499938964844,280.3500061035156,35966.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932848811149596,1.0,0.0,0.0,3.648444652557373,3.6484687328338623,8.881960411599721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.572265625,0.0,1531.1873779296875,1895.4371337890625,0.0,4243.087890625,0.904897928237915,1.0,0.0,3.0,1.0,0.0
12236880,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.7833558320999146,0.4484041333198547,0.4100178182125091,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8677936792373657,0.6183984279632568,0.5909165143966675,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8565516471862793,0.5951867699623108,0.4195815622806549,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.7374107837677002,0.3713605105876922,0.3590158224105835,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.6325147151947021,0.2314444780349731,1.0783026218414309,284.9554748535156,284.95001220703125,300.2908630371094,289.0951232910156,298.1519775390625,297.2630920410156,284.95440673828125,1.0,0.705228865146637,0.3899647295475006,0.3899647295475006,1.0,1.0,-3.4323890209198,1.0085278749465942,2.423861265182495,0.1779545992612838,0.8996017575263977,0.8996017575263977,0.0,304.5919494628906,312.0,48902.71875,0.0,4089.94775390625,1.0,280.0580139160156,283.2644348144531,292.1324462890625,295.2707214355469,293.1499938964844,293.1499938964844,280.3500061035156,35966.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932848811149596,1.0,0.0,0.0,3.648444652557373,3.6484687328338623,8.881960411599721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.572265625,0.0,1531.1873779296875,1895.4371337890625,0.0,4243.087890625,0.904897928237915,1.0,0.0,3.0,1.0,0.0
12236940,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.7812442779541016,0.448020190000534,0.4094037711620331,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.865795910358429,0.6183409094810486,0.5906212329864502,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.8568270206451416,0.5999960899353027,0.422692209482193,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11767578125,0.7362507581710815,0.3719839453697204,0.3594918549060821,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.6314839720726013,0.2317683547735214,1.0795971155166626,285.11785888671875,284.95001220703125,300.2754821777344,289.085693359375,298.1502685546875,297.2692565917969,285.1190185546875,1.0,0.7072951197624207,0.3892724215984344,0.3892724215984344,1.0,1.0,-3.4371581077575684,1.0081039667129517,2.4290542602539062,0.1762737482786178,0.9031764268875122,0.9031764268875122,0.0,307.61871337890625,315.0,47836.50390625,0.0,4119.880859375,1.0,280.3420104980469,283.4677124023437,292.060302734375,295.0814514160156,293.1499938964844,293.1499938964844,280.04998779296875,35817.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848364591598512,1.0,0.0,0.0,3.654506921768189,3.654530763626098,8.911500799513306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.09423828125,0.0,1536.82421875,1895.4371337890625,0.0,4170.6201171875,0.9061736464500428,1.0,0.0,3.0,1.0,0.0
12237000,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.7812442779541016,0.448020190000534,0.4094037711620331,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.865795910358429,0.6183409094810486,0.5906212329864502,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.8568270206451416,0.5999960899353027,0.422692209482193,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11767578125,0.7362507581710815,0.3719839453697204,0.3594918549060821,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.6314839720726013,0.2317683547735214,1.0795971155166626,285.11785888671875,284.95001220703125,300.2754821777344,289.085693359375,298.1502685546875,297.2692565917969,285.1190185546875,1.0,0.7072951197624207,0.3892724215984344,0.3892724215984344,1.0,1.0,-3.4371581077575684,1.0081039667129517,2.4290542602539062,0.1762737482786178,0.9031764268875122,0.9031764268875122,0.0,307.61871337890625,315.0,47836.50390625,0.0,4119.880859375,1.0,280.3420104980469,283.4677124023437,292.060302734375,295.0814514160156,293.1499938964844,293.1499938964844,280.04998779296875,35817.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848364591598512,1.0,0.0,0.0,3.654506921768189,3.654530763626098,8.911500799513306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.09423828125,0.0,1536.82421875,1895.4371337890625,0.0,4170.6201171875,0.9061736464500428,1.0,0.0,3.0,1.0,0.0
12237060,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.779007077217102,0.4466558992862701,0.4087132215499878,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8636906147003174,0.6173851490020752,0.5902698040008545,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8569575548171997,0.6038236618041992,0.4257424175739288,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.7350212931632996,0.3720797598361969,0.3599678575992584,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.6304168701171875,0.2317687720060348,1.0810245275497437,284.9558410644531,284.95001220703125,300.2599182128906,289.0761108398437,298.1418151855469,297.2667236328125,284.9546813964844,1.0,0.7094004154205322,0.3884088695049286,0.3884088695049286,1.0,1.0,-3.4418766498565674,1.0071494579315186,2.434727191925049,0.1743590384721756,0.9019219279289246,0.9019219279289246,0.0,310.8412170410156,318.0,48999.08203125,0.0,4150.89013671875,1.0,280.0579528808594,283.2629699707031,292.1136474609375,295.2614440917969,293.1499938964844,293.1499938964844,279.75,35943.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995886206626892,1.0,0.0,0.0,3.657328367233277,3.6573524475097656,8.925266570258827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.2412109375,0.0,1540.911865234375,1895.4371337890625,0.0,4265.20947265625,0.906867265701294,1.0,0.0,3.0,1.0,0.0
12237120,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.779007077217102,0.4466558992862701,0.4087132215499878,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8636906147003174,0.6173851490020752,0.5902698040008545,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8569575548171997,0.6038236618041992,0.4257424175739288,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.7350212931632996,0.3720797598361969,0.3599678575992584,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.6304168701171875,0.2317687720060348,1.0810245275497437,284.9558410644531,284.95001220703125,300.2599182128906,289.0761108398437,298.1418151855469,297.2667236328125,284.9546813964844,1.0,0.7094004154205322,0.3884088695049286,0.3884088695049286,1.0,1.0,-3.4418766498565674,1.0071494579315186,2.434727191925049,0.1743590384721756,0.9019219279289246,0.9019219279289246,0.0,310.8412170410156,318.0,48999.08203125,0.0,4150.89013671875,1.0,280.0579528808594,283.2629699707031,292.1136474609375,295.2614440917969,293.1499938964844,293.1499938964844,279.75,35943.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995886206626892,1.0,0.0,0.0,3.657328367233277,3.6573524475097656,8.925266570258827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.2412109375,0.0,1540.911865234375,1895.4371337890625,0.0,4265.20947265625,0.906867265701294,1.0,0.0,3.0,1.0,0.0
12237180,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.7751762866973877,0.4440982043743133,0.4068033695220947,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.8600481748580933,0.6150521039962769,0.5885310769081116,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.8555893898010254,0.6064544916152954,0.4278506636619568,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720947265625,0.7325240969657898,0.371232271194458,0.3595376908779144,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77264404296875,0.6281716823577881,0.2310338169336319,1.0793174505233765,284.7718505859375,284.95001220703125,300.2441101074219,289.0664367675781,298.12567138671875,297.2538452148437,284.7705078125,1.0,0.7108792662620544,0.3875453472137451,0.3875453472137451,1.0,1.0,-3.4374611377716064,1.0030921697616575,2.434368848800659,0.1714850962162017,0.8980109095573425,0.8980109095573425,0.0,315.0274353027344,321.0,50072.80078125,0.0,4164.150390625,1.0,279.75836181640625,283.0382385253906,292.1373291015625,295.3595886230469,293.1499938964844,293.1499938964844,280.04998779296875,36151.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652310132980346,3.652334213256836,8.900790362531552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.68359375,0.0,1536.8759765625,1895.4371337890625,0.0,4300.0,0.9058814644813538,1.0,0.0,3.0,1.0,0.0
12237240,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.7751762866973877,0.4440982043743133,0.4068033695220947,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.8600481748580933,0.6150521039962769,0.5885310769081116,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.8555893898010254,0.6064544916152954,0.4278506636619568,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720947265625,0.7325240969657898,0.371232271194458,0.3595376908779144,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77264404296875,0.6281716823577881,0.2310338169336319,1.0793174505233765,284.7718505859375,284.95001220703125,300.2441101074219,289.0664367675781,298.12567138671875,297.2538452148437,284.7705078125,1.0,0.7108792662620544,0.3875453472137451,0.3875453472137451,1.0,1.0,-3.4374611377716064,1.0030921697616575,2.434368848800659,0.1714850962162017,0.8980109095573425,0.8980109095573425,0.0,315.0274353027344,321.0,50072.80078125,0.0,4164.150390625,1.0,279.75836181640625,283.0382385253906,292.1373291015625,295.3595886230469,293.1499938964844,293.1499938964844,280.04998779296875,36151.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652310132980346,3.652334213256836,8.900790362531552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.68359375,0.0,1536.8759765625,1895.4371337890625,0.0,4300.0,0.9058814644813538,1.0,0.0,3.0,1.0,0.0
12237300,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7733897566795349,0.4433249235153198,0.4058636426925659,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8583182692527771,0.6142748594284058,0.5875803828239441,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.855027437210083,0.6082875728607178,0.428917646408081,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7313172221183777,0.371020495891571,0.3592343032360077,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6270381212234497,0.2307615429162979,1.077949047088623,284.8902282714844,284.95001220703125,300.2361755371094,289.06158447265625,298.12078857421875,297.2518920898437,284.8960876464844,1.0,0.711449384689331,0.3871135711669922,0.3871135711669922,1.0,1.0,-3.4344518184661865,1.000801920890808,2.433650016784668,0.1698269844055175,0.898746907711029,0.898746907711029,0.0,316.9144897460937,321.0,49038.98828125,0.0,4167.51171875,1.0,280.001220703125,283.1954650878906,292.0597229003906,295.1347045898437,293.1499938964844,293.1499938964844,280.04998779296875,36101.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989765882492064,1.0,0.0,0.0,3.65014386177063,3.650167942047119,8.890235108083289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.13720703125,0.0,1534.0877685546875,1895.4371337890625,0.0,4291.3671875,0.9054153561592102,1.0,0.0,3.0,1.0,0.0
12237360,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7724708318710327,0.4430910348892212,0.4055211544036865,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.8573907613754272,0.6140497922897339,0.5872157216072083,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.8552791476249695,0.6106622815132141,0.4304555058479309,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.7307496070861816,0.3711777329444885,0.3592903316020965,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.6264585852622986,0.2307550609111786,1.0776500701904297,284.93121337890625,284.95001220703125,300.2281494140625,289.0567626953125,298.1199035644531,297.2550964355469,284.9322204589844,1.0,0.7121632099151611,0.3867819905281067,0.3867819905281067,1.0,1.0,-3.4351515769958496,1.0000405311584473,2.4351110458374023,0.1687913686037063,0.8990660309791565,0.8990660309791565,0.0,318.1694030761719,324.0,48891.76171875,0.0,4176.6845703125,1.0,280.0425720214844,283.24151611328125,292.0400390625,295.1349792480469,293.1499938964844,293.1499938964844,280.3500061035156,36047.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961881041526794,1.0,0.0,0.0,3.64981460571289,3.64983868598938,8.888632123671414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.36767578125,0.0,1533.3189697265625,1895.4371337890625,0.0,4267.7705078125,0.9052783250808716,1.0,0.0,3.0,1.0,0.0
12237420,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.771759033203125,0.4434555470943451,0.4056697189807892,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.8566429018974304,0.6145713329315186,0.5874704718589783,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.8568289279937744,0.6162804961204529,0.4341917037963867,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.7305530905723572,0.3721991777420044,0.3600912690162658,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.6261994242668152,0.2313140928745269,1.0795682668685913,285.1127624511719,284.95001220703125,300.2120056152344,289.047119140625,298.1236877441406,297.2689208984375,285.1141052246094,1.0,0.7140719294548035,0.3861188590526581,0.3861188590526581,1.0,1.0,-3.4433932304382324,1.000849962234497,2.442543268203736,0.1674897521734237,0.9027515053749084,0.9027515053749084,0.0,320.0163269042969,327.0,47808.1796875,0.0,4208.79443359375,1.0,280.34161376953125,283.4650573730469,292.0061340332031,295.0129699707031,293.1499938964844,293.1499938964844,280.04998779296875,35855.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848055839538574,1.0,0.0,0.0,3.654604196548462,3.654628276824951,8.911976010494982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.0224609375,0.0,1537.2152099609375,1895.4371337890625,0.0,4170.35400390625,0.906225085258484,1.0,0.0,3.0,1.0,0.0
12237480,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.771759033203125,0.4434555470943451,0.4056697189807892,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.8566429018974304,0.6145713329315186,0.5874704718589783,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.8568289279937744,0.6162804961204529,0.4341917037963867,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.7305530905723572,0.3721991777420044,0.3600912690162658,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.6261994242668152,0.2313140928745269,1.0795682668685913,285.1127624511719,284.95001220703125,300.2120056152344,289.047119140625,298.1236877441406,297.2689208984375,285.1141052246094,1.0,0.7140719294548035,0.3861188590526581,0.3861188590526581,1.0,1.0,-3.4433932304382324,1.000849962234497,2.442543268203736,0.1674897521734237,0.9027515053749084,0.9027515053749084,0.0,320.0163269042969,327.0,47808.1796875,0.0,4208.79443359375,1.0,280.34161376953125,283.4650573730469,292.0061340332031,295.0129699707031,293.1499938964844,293.1499938964844,280.04998779296875,35855.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848055839538574,1.0,0.0,0.0,3.654604196548462,3.654628276824951,8.911976010494982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.0224609375,0.0,1537.2152099609375,1895.4371337890625,0.0,4170.35400390625,0.906225085258484,1.0,0.0,3.0,1.0,0.0
12237540,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.7701236605644226,0.442341536283493,0.4052582383155823,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8551015257835388,0.6137877106666565,0.5873360633850098,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8574681282043457,0.6203926801681519,0.4374887347221374,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.7297850847244263,0.372480183839798,0.3607663214206695,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.6255510449409485,0.2314722090959549,1.0817103385925293,284.9538269042969,284.95001220703125,300.1956787109375,289.0375671386719,298.1175231933594,297.26904296875,284.9527587890625,1.0,0.7162013649940491,0.3854557275772095,0.3854557275772095,1.0,1.0,-3.4501068592071533,1.0011192560195925,2.4489877223968506,0.1663365811109542,0.9014940857887268,0.9014940857887268,0.0,322.8354797363281,330.0,48991.91015625,0.0,4242.7705078125,1.0,280.05792236328125,283.2630310058594,292.0752258300781,295.2187194824219,293.1499938964844,293.1499938964844,279.75,35965.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962404370307922,1.0,0.0,0.0,3.656597375869751,3.65662145614624,8.921699645725312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.69873046875,0.0,1540.2598876953125,1895.4371337890625,0.0,4268.21435546875,0.9067208170890808,1.0,0.0,3.0,1.0,0.0
12237600,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.7701236605644226,0.442341536283493,0.4052582383155823,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8551015257835388,0.6137877106666565,0.5873360633850098,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8574681282043457,0.6203926801681519,0.4374887347221374,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.7297850847244263,0.372480183839798,0.3607663214206695,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.6255510449409485,0.2314722090959549,1.0817103385925293,284.9538269042969,284.95001220703125,300.1956787109375,289.0375671386719,298.1175231933594,297.26904296875,284.9527587890625,1.0,0.7162013649940491,0.3854557275772095,0.3854557275772095,1.0,1.0,-3.4501068592071533,1.0011192560195925,2.4489877223968506,0.1663365811109542,0.9014940857887268,0.9014940857887268,0.0,322.8354797363281,330.0,48991.91015625,0.0,4242.7705078125,1.0,280.05792236328125,283.2630310058594,292.0752258300781,295.2187194824219,293.1499938964844,293.1499938964844,279.75,35965.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962404370307922,1.0,0.0,0.0,3.656597375869751,3.65662145614624,8.921699645725312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.69873046875,0.0,1540.2598876953125,1895.4371337890625,0.0,4268.21435546875,0.9067208170890808,1.0,0.0,3.0,1.0,0.0
12237660,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.7666417956352234,0.439892828464508,0.4034610688686371,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709350585937,0.8517754077911377,0.6114556193351746,0.5856219530105591,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709350585937,0.8563322424888611,0.623144805431366,0.4396948516368866,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.7275273203849792,0.3717004954814911,0.3604164123535156,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718200683594,0.6235338449478149,0.2308199554681778,1.0804216861724854,284.77105712890625,284.95001220703125,300.17919921875,289.0282287597656,298.1020812988281,297.2571105957031,284.7697448730469,1.0,0.7177290916442871,0.3846495151519775,0.3846495151519775,1.0,1.0,-3.4465749263763428,0.9975359439849854,2.4490389823913574,0.1637260913848877,0.8975842595100403,0.8975842595100403,0.0,326.940673828125,333.0,50077.7734375,0.0,4257.77197265625,1.0,279.7580871582031,283.03924560546875,292.10467529296875,295.32568359375,293.1499938964844,293.1499938964844,280.04998779296875,36164.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651099443435669,3.651123523712158,8.894891152522177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.0732421875,0.0,1535.62255859375,1895.4371337890625,0.0,4300.0,0.9056196808815002,1.0,0.0,3.0,1.0,0.0
12237720,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.7666417956352234,0.439892828464508,0.4034610688686371,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709350585937,0.8517754077911377,0.6114556193351746,0.5856219530105591,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709350585937,0.8563322424888611,0.623144805431366,0.4396948516368866,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.7275273203849792,0.3717004954814911,0.3604164123535156,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718200683594,0.6235338449478149,0.2308199554681778,1.0804216861724854,284.77105712890625,284.95001220703125,300.17919921875,289.0282287597656,298.1020812988281,297.2571105957031,284.7697448730469,1.0,0.7177290916442871,0.3846495151519775,0.3846495151519775,1.0,1.0,-3.4465749263763428,0.9975359439849854,2.4490389823913574,0.1637260913848877,0.8975842595100403,0.8975842595100403,0.0,326.940673828125,333.0,50077.7734375,0.0,4257.77197265625,1.0,279.7580871582031,283.03924560546875,292.10467529296875,295.32568359375,293.1499938964844,293.1499938964844,280.04998779296875,36164.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651099443435669,3.651123523712158,8.894891152522177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.0732421875,0.0,1535.62255859375,1895.4371337890625,0.0,4300.0,0.9056196808815002,1.0,0.0,3.0,1.0,0.0
12237780,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.7641280889511108,0.4389315545558929,0.402235597372055,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.8492631912231445,0.6103775501251221,0.5842534899711609,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.8561254739761353,0.6274629235267639,0.4423764944076538,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.7258580327033997,0.3716608881950378,0.3601942956447601,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.6219260692596436,0.2305804193019867,1.0789730548858645,284.9306640625,284.95001220703125,300.1625671386719,289.01910400390625,298.0965576171875,297.2589416503906,284.9317626953125,1.0,0.7190500497817993,0.3838432729244232,0.3838432729244232,1.0,1.0,-3.4446563720703125,0.9944964051246644,2.450160026550293,0.1609467267990112,0.8986409306526184,0.8986409306526184,0.0,330.0931396484375,321.0,48901.62890625,0.0,4271.36279296875,1.0,280.0419616699219,283.2426452636719,292.0069580078125,295.1023864746094,293.1499938964844,293.1499938964844,280.3500061035156,36055.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971811771392822,1.0,0.0,0.0,3.648324251174927,3.648348093032837,8.881373219082889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.53466796875,0.0,1531.71826171875,1895.4371337890625,0.0,4276.1865234375,0.9049513339996338,1.0,0.0,3.0,1.0,0.0
12237840,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.7641280889511108,0.4389315545558929,0.402235597372055,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.8492631912231445,0.6103775501251221,0.5842534899711609,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.8561254739761353,0.6274629235267639,0.4423764944076538,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.7258580327033997,0.3716608881950378,0.3601942956447601,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.6219260692596436,0.2305804193019867,1.0789730548858645,284.9306640625,284.95001220703125,300.1625671386719,289.01910400390625,298.0965576171875,297.2589416503906,284.9317626953125,1.0,0.7190500497817993,0.3838432729244232,0.3838432729244232,1.0,1.0,-3.4446563720703125,0.9944964051246644,2.450160026550293,0.1609467267990112,0.8986409306526184,0.8986409306526184,0.0,330.0931396484375,321.0,48901.62890625,0.0,4271.36279296875,1.0,280.0419616699219,283.2426452636719,292.0069580078125,295.1023864746094,293.1499938964844,293.1499938964844,280.3500061035156,36055.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971811771392822,1.0,0.0,0.0,3.648324251174927,3.648348093032837,8.881373219082889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.53466796875,0.0,1531.71826171875,1895.4371337890625,0.0,4276.1865234375,0.9049513339996338,1.0,0.0,3.0,1.0,0.0
12237900,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.7649982571601868,0.4390082657337188,0.4020490646362304,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8502218127250671,0.6104394197463989,0.5840299129486084,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8582838773727417,0.6302027106285095,0.4440616965293884,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.7268272042274475,0.3720583915710449,0.360349178314209,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.6226931810379028,0.2307764142751693,1.078976035118103,285.0664978027344,284.95001220703125,300.1542053222656,289.0146789550781,298.0975036621094,297.26495361328125,285.0728759765625,1.0,0.7181578278541565,0.3834401667118072,0.3834401667118072,1.0,1.0,-3.446378231048584,0.9938691854476928,2.4525089263916016,0.1598760485649109,0.9007410407066344,0.9007410407066344,0.0,328.3130187988281,321.0,47890.234375,0.0,4265.38232421875,1.0,280.2984924316406,283.4169616699219,291.9606628417969,294.9322814941406,293.1499938964844,293.1499938964844,280.3500061035156,35946.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895739555358888,1.0,0.0,0.0,3.6495416164398193,3.6495656967163086,8.887301987670071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.65625,0.0,1532.2596435546875,1895.4371337890625,0.0,4211.37255859375,0.905185878276825,1.0,0.0,3.0,1.0,0.0
12237960,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.7670268416404724,0.4393249452114105,0.4021407663822174,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.8523903489112854,0.6107900738716125,0.5841296911239624,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8616887927055359,0.6331905126571655,0.4459775984287262,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.7287870645523071,0.3726803064346313,0.3607154786586761,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.6243414878845215,0.2311674654483795,1.0796972513198853,285.11181640625,284.95001220703125,300.14581298828125,289.01031494140625,298.1003723144531,297.2732849121094,285.1130065917969,1.0,0.7168884873390198,0.3831358551979065,0.3831358551979065,1.0,1.0,-3.450218677520752,0.9942260384559632,2.4559926986694336,0.1592555195093155,0.9023106694221495,0.9023106694221495,0.0,324.8463134765625,309.0,47790.15625,0.0,4254.970703125,1.0,280.3421325683594,283.4660949707031,291.9701232910156,294.9764404296875,293.1499938964844,293.1499938964844,280.04998779296875,35859.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985990822315216,1.0,0.0,0.0,3.652959108352661,3.6529831886291504,8.903954267225345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.19580078125,0.0,1535.4130859375,1895.4371337890625,0.0,4180.5771484375,0.9058595299720764,1.0,0.0,3.0,1.0,0.0
12238020,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7712101936340332,0.4383098781108856,0.4013997316360473,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.857116162776947,0.6099411249160767,0.583499550819397,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8688583970069885,0.637406587600708,0.4490360021591186,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.733025848865509,0.3729970157146454,0.3609901666641235,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6279574632644653,0.2313995063304901,1.0800955295562744,284.9499816894531,284.95001220703125,300.12890625,289.0018920898437,298.0945739746094,297.2740173339844,284.9488220214844,1.0,0.7131484746932983,0.3825272023677826,0.3825272023677826,1.0,1.0,-3.453073263168335,0.9933456778526306,2.45972752571106,0.1578760296106338,0.9009822010993958,0.9009822010993958,0.0,316.65087890625,297.0,48941.41015625,0.0,4214.07568359375,1.0,280.0579528808594,283.26153564453125,292.0389709472656,295.1797180175781,293.1499938964844,293.1499938964844,279.75,35971.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997317373752594,1.0,0.0,0.0,3.6547372341156006,3.654761075973511,8.912624025469995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.05078125,0.0,1538.2291259765625,1895.4371337890625,0.0,4277.33935546875,0.9063083529472352,1.0,0.0,3.0,1.0,0.0
