time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238080,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7712101936340332,0.4383098781108856,0.4013997316360473,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.857116162776947,0.6099411249160767,0.583499550819397,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8688583970069885,0.637406587600708,0.4490360021591186,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.733025848865509,0.3729970157146454,0.3609901666641235,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6279574632644653,0.2313995063304901,1.0800955295562744,284.9499816894531,284.95001220703125,300.12890625,289.0018920898437,298.0945739746094,297.2740173339844,284.9488220214844,1.0,0.7131484746932983,0.3825272023677826,0.3825272023677826,1.0,1.0,-3.453073263168335,0.9933456778526306,2.45972752571106,0.1578760296106338,0.9009822010993958,0.9009822010993958,0.0,316.65087890625,297.0,48941.41015625,0.0,4214.07568359375,1.0,280.0579528808594,283.26153564453125,292.0389709472656,295.1797180175781,293.1499938964844,293.1499938964844,279.75,35971.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997317373752594,1.0,0.0,0.0,3.6547372341156006,3.654761075973511,8.912624025469995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.05078125,0.0,1538.2291259765625,1895.4371337890625,0.0,4277.33935546875,0.9063083529472352,1.0,0.0,3.0,1.0,0.0
12238140,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.7747435569763184,0.4360138475894928,0.3992514908313751,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.8613678812980652,0.6075862050056458,0.5812533497810364,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642822265625,0.8756595253944397,0.6402717232704163,0.450946569442749,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646484375,0.7368215322494507,0.3722904622554779,0.3601988852024078,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652282714844,0.6310989856719971,0.2308688461780548,1.076918601989746,284.7644348144531,284.95001220703125,300.1119079589844,288.993896484375,298.0799865722656,297.2629699707031,284.76300048828125,1.0,0.707849383354187,0.3819185495376587,0.3819185495376587,1.0,1.0,-3.4453203678131104,0.9889305233955384,2.456389904022217,0.1554333567619323,0.8969658017158508,0.8969658017158508,0.0,307.8241577148437,285.0,49988.01171875,0.0,4142.1181640625,1.0,279.7580871582031,283.03546142578125,292.0724792480469,295.2875671386719,293.1499938964844,293.1499938964844,280.04998779296875,36173.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648911714553833,3.648935794830322,8.884234148354153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.55419921875,0.0,1533.2562255859375,1895.4371337890625,0.0,4300.0,0.905136227607727,1.0,0.0,3.0,1.0,0.0
12238200,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.7747435569763184,0.4360138475894928,0.3992514908313751,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.8613678812980652,0.6075862050056458,0.5812533497810364,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642822265625,0.8756595253944397,0.6402717232704163,0.450946569442749,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646484375,0.7368215322494507,0.3722904622554779,0.3601988852024078,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652282714844,0.6310989856719971,0.2308688461780548,1.076918601989746,284.7644348144531,284.95001220703125,300.1119079589844,288.993896484375,298.0799865722656,297.2629699707031,284.76300048828125,1.0,0.707849383354187,0.3819185495376587,0.3819185495376587,1.0,1.0,-3.4453203678131104,0.9889305233955384,2.456389904022217,0.1554333567619323,0.8969658017158508,0.8969658017158508,0.0,307.8241577148437,285.0,49988.01171875,0.0,4142.1181640625,1.0,279.7580871582031,283.03546142578125,292.0724792480469,295.2875671386719,293.1499938964844,293.1499938964844,280.04998779296875,36173.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648911714553833,3.648935794830322,8.884234148354153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.55419921875,0.0,1533.2562255859375,1895.4371337890625,0.0,4300.0,0.905136227607727,1.0,0.0,3.0,1.0,0.0
12238260,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7801416516304016,0.4352254271507263,0.3976648151874542,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.867435097694397,0.6065067648887634,0.5793408155441284,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8845551609992981,0.6447673439979553,0.4533395171165466,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.7420188784599304,0.3723573684692383,0.3595297634601593,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6353400349617004,0.2307924032211303,1.0735931396484375,284.92138671875,284.95001220703125,300.09478759765625,288.98638916015625,298.0755920410156,297.2661437988281,284.9223937988281,1.0,0.7018405795097351,0.3812724351882934,0.3812724351882934,1.0,1.0,-3.43916916847229,0.9849606156349182,2.4542086124420166,0.152723804116249,0.8978800177574158,0.8978800177574158,0.0,297.06121826171875,273.0,48774.71484375,0.0,4063.197509765625,1.0,280.0419616699219,283.2367248535156,291.9746398925781,295.0627746582031,293.1499938964844,293.1499938964844,280.3500061035156,36067.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997375190258026,1.0,0.0,0.0,3.6456902027130127,3.645714282989502,8.868553891261399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.189453125,0.0,1528.883056640625,1895.4371337890625,0.0,4277.8291015625,0.9043702483177184,1.0,0.0,3.0,1.0,0.0
12238320,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7801416516304016,0.4352254271507263,0.3976648151874542,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.867435097694397,0.6065067648887634,0.5793408155441284,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8845551609992981,0.6447673439979553,0.4533395171165466,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.7420188784599304,0.3723573684692383,0.3595297634601593,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6353400349617004,0.2307924032211303,1.0735931396484375,284.92138671875,284.95001220703125,300.09478759765625,288.98638916015625,298.0755920410156,297.2661437988281,284.9223937988281,1.0,0.7018405795097351,0.3812724351882934,0.3812724351882934,1.0,1.0,-3.43916916847229,0.9849606156349182,2.4542086124420166,0.152723804116249,0.8978800177574158,0.8978800177574158,0.0,297.06121826171875,273.0,48774.71484375,0.0,4063.197509765625,1.0,280.0419616699219,283.2367248535156,291.9746398925781,295.0627746582031,293.1499938964844,293.1499938964844,280.3500061035156,36067.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997375190258026,1.0,0.0,0.0,3.6456902027130127,3.645714282989502,8.868553891261399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.189453125,0.0,1528.883056640625,1895.4371337890625,0.0,4277.8291015625,0.9043702483177184,1.0,0.0,3.0,1.0,0.0
12238380,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7844679951667786,0.4354459643363952,0.3973937034606933,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.8721558451652527,0.6066181659698486,0.5789355635643005,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8909207582473755,0.6479886174201965,0.4551860094070434,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7460193634033203,0.3728984296321869,0.3595983982086181,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.6386780142784119,0.2311367392539978,1.0732266902923584,285.06671142578125,284.95001220703125,300.0851745605469,288.9824523925781,298.07763671875,297.27398681640625,285.07196044921875,1.0,0.6985911130905151,0.3809106051921844,0.3809106051921844,1.0,1.0,-3.440211772918701,0.9842288494110109,2.4559829235076904,0.1516414284706115,0.9001317024230957,0.9001317024230957,0.0,290.193115234375,273.0,47726.609375,0.0,4025.520263671875,1.0,280.3085021972656,283.4218139648437,291.92694091796875,294.8949890136719,293.1499938964844,293.1499938964844,280.3500061035156,35943.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889035224914552,1.0,0.0,0.0,3.647034168243408,3.6470582485198975,8.875093726601335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.94677734375,0.0,1529.4501953125,1895.4371337890625,0.0,4205.623046875,0.904617726802826,1.0,0.0,3.0,1.0,0.0
12238440,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.7884721159934998,0.4357921481132507,0.3974609076976776,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.8765008449554443,0.6069284081459045,0.57894366979599,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.8965653777122498,0.6507000923156738,0.4568725824356079,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012878417969,0.7497064471244812,0.3734996616840362,0.3598830699920654,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.6417982578277588,0.2315644472837448,1.073792576789856,285.1015319824219,284.95001220703125,300.0775756835937,288.9794921875,298.0804443359375,297.28179931640625,285.102783203125,1.0,0.6961721777915955,0.3806262910366058,0.3806262910366058,1.0,1.0,-3.4433515071868896,0.984423577785492,2.458927869796753,0.1510265916585922,0.9014073014259338,0.9014073014259338,0.0,284.5176086425781,261.0,47656.7890625,0.0,4000.1083984375,1.0,280.341552734375,283.4592590332031,291.93865966796875,294.9361267089844,293.1499938964844,293.1499938964844,280.04998779296875,35873.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859525561332704,1.0,0.0,0.0,3.6498212814331055,3.6498453617095934,8.888664524420165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.2646484375,0.0,1532.0233154296875,1895.4371337890625,0.0,4180.2470703125,0.9051673412322998,1.0,0.0,3.0,1.0,0.0
12238500,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7929174900054932,0.4356200695037842,0.3973774313926697,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8814072608947754,0.6067783832550049,0.578845202922821,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9028929471969604,0.6531496047973633,0.4586442410945892,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7539172172546387,0.3738874197006225,0.3601725399494171,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6454011797904968,0.2318866997957229,1.0745264291763306,284.9822998046875,284.95001220703125,300.0689392089844,288.97625732421875,298.07965087890625,297.2851257324219,284.9764099121094,1.0,0.6934546828269958,0.3803032338619232,0.3803032338619232,1.0,1.0,-3.446502208709717,0.9844970703125,2.462005138397217,0.1504180133342743,0.9004799127578735,0.9004799127578735,0.0,278.2995910644531,261.0,48676.484375,0.0,3971.471923828125,1.0,280.0987854003906,283.3017578125,292.0072326660156,295.1575012207031,293.1499938964844,293.1499938964844,280.04998779296875,35928.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927849173545836,1.0,0.0,0.0,3.651396989822388,3.651421070098877,8.896341228137317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.166015625,0.0,1534.1845703125,1895.4371337890625,0.0,4238.82568359375,0.9055057764053344,1.0,0.0,3.0,1.0,0.0
12238560,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.7965803146362305,0.4349350929260254,0.396725982427597,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.8856028914451599,0.6060872077941895,0.5781756043434143,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9086496829986572,0.6550527215003967,0.459931343793869,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.7575821280479431,0.3739170432090759,0.3601138293743133,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.648546576499939,0.2319585978984832,1.0742621421813965,284.94024658203125,284.95001220703125,300.0602722167969,288.97320556640625,298.07501220703125,297.2831726074219,284.93914794921875,1.0,0.6905704140663147,0.380001813173294,0.380001813173294,1.0,1.0,-3.446079969406128,0.9834426641464232,2.462637186050415,0.1495553106069564,0.8999596238136292,0.8999596238136292,0.0,272.6657409667969,249.0,48807.51953125,0.0,3937.26123046875,1.0,280.05743408203125,283.2552185058594,292.0098876953125,295.1412658691406,293.1499938964844,293.1499938964844,279.75,35985.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970943331718444,1.0,0.0,0.0,3.6510865688323975,3.651110649108887,8.894828056327242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.2470703125,0.0,1534.2696533203125,1895.4371337890625,0.0,4275.45068359375,0.9055019617080688,1.0,0.0,3.0,1.0,0.0
12238620,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.756103515625,0.8030371069908142,0.4327781796455383,0.394633412361145,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558898925781,0.8931694030761719,0.6037377715110779,0.5758590698242188,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.755859375,0.9200584292411804,0.6580033302307129,0.4618504047393799,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562561035156,0.7642651796340942,0.3732873797416687,0.3593253791332245,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568054199219,0.6542184352874756,0.231560543179512,1.0713598728179932,284.7560119628906,284.95001220703125,300.0429077148437,288.96759033203125,298.060546875,297.2723388671875,284.754638671875,1.0,0.6842633485794067,0.3793990015983581,0.3793990015983581,1.0,1.0,-3.438652992248535,0.9791626334190368,2.4594905376434326,0.1471564322710037,0.8958421349525452,0.8958421349525452,0.0,261.9959411621094,237.0,49855.10546875,0.0,3856.05078125,1.0,279.75811767578125,283.0304870605469,292.04443359375,295.2505187988281,293.1499938964844,293.1499938964844,280.04998779296875,36187.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644729852676392,3.644753932952881,8.863882499099418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.412109375,0.0,1528.717041015625,1895.4371337890625,0.0,4300.0,0.9042112231254578,1.0,0.0,3.0,1.0,0.0
12238680,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.756103515625,0.8030371069908142,0.4327781796455383,0.394633412361145,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558898925781,0.8931694030761719,0.6037377715110779,0.5758590698242188,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.755859375,0.9200584292411804,0.6580033302307129,0.4618504047393799,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562561035156,0.7642651796340942,0.3732873797416687,0.3593253791332245,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568054199219,0.6542184352874756,0.231560543179512,1.0713598728179932,284.7560119628906,284.95001220703125,300.0429077148437,288.96759033203125,298.060546875,297.2723388671875,284.754638671875,1.0,0.6842633485794067,0.3793990015983581,0.3793990015983581,1.0,1.0,-3.438652992248535,0.9791626334190368,2.4594905376434326,0.1471564322710037,0.8958421349525452,0.8958421349525452,0.0,261.9959411621094,237.0,49855.10546875,0.0,3856.05078125,1.0,279.75811767578125,283.0304870605469,292.04443359375,295.2505187988281,293.1499938964844,293.1499938964844,280.04998779296875,36187.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644729852676392,3.644753932952881,8.863882499099418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.412109375,0.0,1528.717041015625,1895.4371337890625,0.0,4300.0,0.9042112231254578,1.0,0.0,3.0,1.0,0.0
12238740,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8112009167671204,0.4320921301841736,0.3931114971637726,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9025951623916626,0.6026449203491211,0.5739021301269531,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9341931343078612,0.662600576877594,0.4642805755138397,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7725409865379333,0.3734114468097687,0.3586769998073578,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6611883640289307,0.2315894961357116,1.068356990814209,284.9140319824219,284.95001220703125,300.0254821777344,288.9627685546875,298.056396484375,297.275634765625,284.9150695800781,1.0,0.6776725649833679,0.3787961900234222,0.3787961900234222,1.0,1.0,-3.4329841136932373,0.9754852056503296,2.457498788833618,0.1446146517992019,0.8966641426086426,0.8966641426086426,0.0,250.304931640625,225.0,48650.828125,0.0,3773.52783203125,1.0,280.0419311523437,283.2325744628906,291.9493408203125,295.0284729003906,293.1499938964844,293.1499938964844,280.3500061035156,36080.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970146417617798,1.0,0.0,0.0,3.64102554321289,3.64104962348938,8.845874504004314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.71435546875,0.0,1523.804931640625,1895.4371337890625,0.0,4274.77587890625,0.9033363461494446,1.0,0.0,3.0,1.0,0.0
12238800,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8112009167671204,0.4320921301841736,0.3931114971637726,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9025951623916626,0.6026449203491211,0.5739021301269531,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9341931343078612,0.662600576877594,0.4642805755138397,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7725409865379333,0.3734114468097687,0.3586769998073578,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6611883640289307,0.2315894961357116,1.068356990814209,284.9140319824219,284.95001220703125,300.0254821777344,288.9627685546875,298.056396484375,297.275634765625,284.9150695800781,1.0,0.6776725649833679,0.3787961900234222,0.3787961900234222,1.0,1.0,-3.4329841136932373,0.9754852056503296,2.457498788833618,0.1446146517992019,0.8966641426086426,0.8966641426086426,0.0,250.304931640625,225.0,48650.828125,0.0,3773.52783203125,1.0,280.0419311523437,283.2325744628906,291.9493408203125,295.0284729003906,293.1499938964844,293.1499938964844,280.3500061035156,36080.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970146417617798,1.0,0.0,0.0,3.64102554321289,3.64104962348938,8.845874504004314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.71435546875,0.0,1523.804931640625,1895.4371337890625,0.0,4274.77587890625,0.9033363461494446,1.0,0.0,3.0,1.0,0.0
12238860,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.8221849799156189,0.432735800743103,0.3929614126682281,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.9165660738945008,0.6030369400978088,0.573459804058075,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.9521591067314148,0.6686345934867859,0.46786829829216,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7841242551803589,0.3745960891246795,0.3590528666973114,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6711961627006531,0.2324482798576355,1.06886625289917,285.0952453613281,284.95001220703125,300.00799560546875,288.9587707519531,298.0616760253906,297.291259765625,285.0965576171875,1.0,0.6716481447219849,0.378323346376419,0.378323346376419,1.0,1.0,-3.4376425743103027,0.9756041169166564,2.462038516998291,0.1434472352266311,0.9001145958900452,0.9001145958900452,0.0,237.27200317382807,213.0,47542.5859375,0.0,3708.48779296875,1.0,280.3415222167969,283.4559631347656,291.9169006347656,294.90594482421875,293.1499938964844,293.1499938964844,280.6499938964844,35883.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985385537147522,1.0,0.0,0.0,3.644773483276367,3.644797325134277,8.86409395661758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.3916015625,0.0,1526.49169921875,1895.4371337890625,0.0,4175.3583984375,0.9040454030036926,1.0,0.0,3.0,1.0,0.0
12238920,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.8221849799156189,0.432735800743103,0.3929614126682281,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.9165660738945008,0.6030369400978088,0.573459804058075,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.9521591067314148,0.6686345934867859,0.46786829829216,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7841242551803589,0.3745960891246795,0.3590528666973114,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6711961627006531,0.2324482798576355,1.06886625289917,285.0952453613281,284.95001220703125,300.00799560546875,288.9587707519531,298.0616760253906,297.291259765625,285.0965576171875,1.0,0.6716481447219849,0.378323346376419,0.378323346376419,1.0,1.0,-3.4376425743103027,0.9756041169166564,2.462038516998291,0.1434472352266311,0.9001145958900452,0.9001145958900452,0.0,237.27200317382807,213.0,47542.5859375,0.0,3708.48779296875,1.0,280.3415222167969,283.4559631347656,291.9169006347656,294.90594482421875,293.1499938964844,293.1499938964844,280.6499938964844,35883.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985385537147522,1.0,0.0,0.0,3.644773483276367,3.644797325134277,8.86409395661758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.3916015625,0.0,1526.49169921875,1895.4371337890625,0.0,4175.3583984375,0.9040454030036926,1.0,0.0,3.0,1.0,0.0
12238980,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.279541015625,0.8350579142570496,0.4339622259140014,0.393428236246109,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797546386719,0.9343064427375792,0.6041792631149292,0.5738334655761719,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798156738281,0.9712010622024536,0.6753180027008057,0.4719813168048858,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794189453125,0.7981117367744446,0.3763790726661682,0.3600610494613647,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27886962890625,0.6835931539535522,0.2338500767946243,1.072006106376648,285.2796630859375,284.95001220703125,299.990478515625,288.95562744140625,298.07037353515625,297.3113098144531,285.281005859375,1.0,0.666261613368988,0.3778505325317383,0.3778505325317383,1.0,1.0,-3.44858717918396,0.9778059720993042,2.4707813262939453,0.1429144442081451,0.906047523021698,0.906047523021698,0.0,224.0190277099609,201.0,46530.74609375,0.0,3657.184326171875,1.0,280.6418762207031,283.6799011230469,291.9124450683594,294.8310852050781,293.1499938964844,293.1499938964844,280.3500061035156,35653.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740391373634338,1.0,0.0,0.0,3.6570770740509033,3.6571011543273926,8.924040457714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.97021484375,0.0,1538.4608154296875,1895.4371337890625,0.0,4076.6962890625,0.906643807888031,1.0,0.0,3.0,1.0,0.0
12239040,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.279541015625,0.8350579142570496,0.4339622259140014,0.393428236246109,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797546386719,0.9343064427375792,0.6041792631149292,0.5738334655761719,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798156738281,0.9712010622024536,0.6753180027008057,0.4719813168048858,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794189453125,0.7981117367744446,0.3763790726661682,0.3600610494613647,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27886962890625,0.6835931539535522,0.2338500767946243,1.072006106376648,285.2796630859375,284.95001220703125,299.990478515625,288.95562744140625,298.07037353515625,297.3113098144531,285.281005859375,1.0,0.666261613368988,0.3778505325317383,0.3778505325317383,1.0,1.0,-3.44858717918396,0.9778059720993042,2.4707813262939453,0.1429144442081451,0.906047523021698,0.906047523021698,0.0,224.0190277099609,201.0,46530.74609375,0.0,3657.184326171875,1.0,280.6418762207031,283.6799011230469,291.9124450683594,294.8310852050781,293.1499938964844,293.1499938964844,280.3500061035156,35653.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740391373634338,1.0,0.0,0.0,3.6570770740509033,3.6571011543273926,8.924040457714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.97021484375,0.0,1538.4608154296875,1895.4371337890625,0.0,4076.6962890625,0.906643807888031,1.0,0.0,3.0,1.0,0.0
12239100,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16162109375,0.8417582511901855,0.4340190589427948,0.3935604989528656,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.943432629108429,0.6042618155479431,0.5739732980728149,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.160400390625,0.9800425171852112,0.6780122518539429,0.4739413857460022,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.8053979873657227,0.3769868612289428,0.3605746030807495,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646728515625,0.6901575326919556,0.2344056516885757,1.0738482475280762,285.1611022949219,284.95001220703125,299.981689453125,288.9544372558594,298.0703125,297.3152770996094,285.1552429199219,1.0,0.663702666759491,0.3776141107082367,0.3776141107082367,1.0,1.0,-3.4541149139404297,0.9789145588874816,2.4752004146575928,0.1427794992923736,0.9063182473182678,0.9063182473182678,0.0,217.7064514160156,201.0,47602.7265625,0.0,3633.373779296875,1.0,280.3985900878906,283.5213623046875,291.9894104003906,295.06640625,293.1499938964844,293.1499938964844,280.3500061035156,35694.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816238284111024,1.0,0.0,0.0,3.663083791732788,3.663107872009277,8.953380188359006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.06787109375,0.0,1545.4796142578125,1895.4371337890625,0.0,4142.82275390625,0.9079639911651612,1.0,0.0,3.0,1.0,0.0
12239160,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.8475714921951294,0.4335303902626037,0.3930946886539459,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.9511947631835938,0.6037577986717224,0.5734954476356506,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.9873179793357848,0.6801084280014038,0.4753734469413757,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.811636209487915,0.3771942853927612,0.3606981933116913,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.119873046875,0.6959413886070251,0.2346724271774292,1.0745208263397217,285.1192321777344,284.95001220703125,299.972900390625,288.9534606933594,298.065673828125,297.3133544921875,285.1181640625,1.0,0.6609645485877991,0.377246081829071,0.377246081829071,1.0,1.0,-3.4556686878204346,0.9783363938331604,2.477332353591919,0.1419239491224289,0.906993329524994,0.906993329524994,0.0,212.07192993164065,204.0,47775.75390625,0.0,3603.89111328125,1.0,280.3573608398437,283.4737854003906,291.9964904785156,295.0594787597656,293.1499938964844,293.1499938964844,280.04998779296875,35741.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986706793308258,1.0,0.0,0.0,3.6673970222473145,3.667421340942383,8.974477623269195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.74169921875,0.0,1550.6668701171875,1895.4371337890625,0.0,4186.74365234375,0.9089860916137696,1.0,0.0,3.0,1.0,0.0
12239220,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.8505818843841553,0.431679368019104,0.3915511071681976,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.9553045034408568,0.6016876101493835,0.5717315673828125,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9925594329833984,0.6833411455154419,0.4777030348777771,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.8153727650642395,0.3768233060836792,0.3604464828968048,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.6996033191680908,0.2345658540725708,1.074323058128357,284.9359436035156,284.95001220703125,299.955322265625,288.9523010253906,298.0504150390625,297.3015441894531,284.9346008300781,1.0,0.659114420413971,0.3765100538730621,0.3765100538730621,1.0,1.0,-3.4539577960968018,0.9755448698997498,2.4784131050109863,0.1395901441574096,0.905278205871582,0.905278205871582,0.0,208.371826171875,207.0,48933.08203125,0.0,3577.955810546875,1.0,280.05792236328125,283.2470397949219,292.0067749023437,295.1615905761719,293.1499938964844,293.1499938964844,279.75,35923.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670852661132813,3.670876979827881,8.991397635327303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.248046875,0.0,1555.9129638671875,1895.4371337890625,0.0,4300.0,0.9098744988441468,1.0,0.0,3.0,1.0,0.0
12239280,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.8505818843841553,0.431679368019104,0.3915511071681976,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.9553045034408568,0.6016876101493835,0.5717315673828125,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9925594329833984,0.6833411455154419,0.4777030348777771,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.8153727650642395,0.3768233060836792,0.3604464828968048,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.6996033191680908,0.2345658540725708,1.074323058128357,284.9359436035156,284.95001220703125,299.955322265625,288.9523010253906,298.0504150390625,297.3015441894531,284.9346008300781,1.0,0.659114420413971,0.3765100538730621,0.3765100538730621,1.0,1.0,-3.4539577960968018,0.9755448698997498,2.4784131050109863,0.1395901441574096,0.905278205871582,0.905278205871582,0.0,208.371826171875,207.0,48933.08203125,0.0,3577.955810546875,1.0,280.05792236328125,283.2470397949219,292.0067749023437,295.1615905761719,293.1499938964844,293.1499938964844,279.75,35923.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670852661132813,3.670876979827881,8.991397635327303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.248046875,0.0,1555.9129638671875,1895.4371337890625,0.0,4300.0,0.9098744988441468,1.0,0.0,3.0,1.0,0.0
12239340,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74853515625,0.8482917547225952,0.429169237613678,0.3894654810428619,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483215332031,0.9527353048324584,0.5988024473190308,0.5692141056060791,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74822998046875,0.9927706718444824,0.6858256459236145,0.479553073644638,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486572265625,0.8139788508415222,0.3757551908493042,0.3596152663230896,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7492370605469,0.6982594132423401,0.2338196635246276,1.071768283843994,284.7484130859375,284.95001220703125,299.937744140625,288.95220947265625,298.029296875,297.28179931640625,284.7470092773437,1.0,0.6583936214447021,0.3757739961147308,0.3757739961147308,1.0,1.0,-3.4465770721435547,0.9708881974220276,2.475688934326172,0.1367282569408416,0.9010297060012816,0.9010297060012816,0.0,208.7147216796875,210.0,49975.3203125,0.0,3562.2744140625,1.0,279.7579650878906,283.0193786621094,292.0380859375,295.2521057128906,293.1499938964844,293.1499938964844,279.45001220703125,36153.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665779829025269,3.665803909301758,8.966563882495393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.31005859375,0.0,1551.950927734375,1895.4371337890625,0.0,4300.0,0.9088923931121826,1.0,0.0,3.0,1.0,0.0
12239400,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74853515625,0.8482917547225952,0.429169237613678,0.3894654810428619,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483215332031,0.9527353048324584,0.5988024473190308,0.5692141056060791,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74822998046875,0.9927706718444824,0.6858256459236145,0.479553073644638,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486572265625,0.8139788508415222,0.3757551908493042,0.3596152663230896,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7492370605469,0.6982594132423401,0.2338196635246276,1.071768283843994,284.7484130859375,284.95001220703125,299.937744140625,288.95220947265625,298.029296875,297.28179931640625,284.7470092773437,1.0,0.6583936214447021,0.3757739961147308,0.3757739961147308,1.0,1.0,-3.4465770721435547,0.9708881974220276,2.475688934326172,0.1367282569408416,0.9010297060012816,0.9010297060012816,0.0,208.7147216796875,210.0,49975.3203125,0.0,3562.2744140625,1.0,279.7579650878906,283.0193786621094,292.0380859375,295.2521057128906,293.1499938964844,293.1499938964844,279.45001220703125,36153.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665779829025269,3.665803909301758,8.966563882495393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.31005859375,0.0,1551.950927734375,1895.4371337890625,0.0,4300.0,0.9088923931121826,1.0,0.0,3.0,1.0,0.0
12239460,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.566162109375,0.84422767162323,0.4265725612640381,0.3873416483402252,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5658569335937,0.947809875011444,0.5958408713340759,0.5666518211364746,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.56573486328125,0.9910284876823424,0.6875256896018982,0.4809098243713379,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663146972656,0.8106802105903625,0.3744167387485504,0.3585534691810608,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.567138671875,0.695027768611908,0.2327901721000671,1.0680416822433472,284.56597900390625,284.95001220703125,299.9220886230469,288.9530944824219,298.0088806152344,297.261474609375,284.5640563964844,1.0,0.6580942869186401,0.3753496408462524,0.3753496408462524,1.0,1.0,-3.436814308166504,0.966369092464447,2.470445156097412,0.1345591992139816,0.8949095010757446,0.8949095010757446,0.0,210.5214385986328,210.0,50934.5546875,0.0,3549.548583984375,1.0,279.46240234375,282.7994689941406,292.083740234375,295.3646850585937,293.1499938964844,293.1499938964844,279.45001220703125,36400.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652853012084961,3.65287709236145,8.903436992113711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.67333984375,0.0,1539.343994140625,1895.4371337890625,0.0,4300.0,0.9061651825904846,1.0,0.0,3.0,1.0,0.0
12239520,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5612487792969,0.8436430096626282,0.4262688755989074,0.3870608210563659,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.56103515625,0.9470848441123962,0.5954862236976624,0.5663133859634399,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609436035156,0.9907275438308716,0.6877520680427551,0.4810560643672943,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.8101806044578552,0.3742517828941345,0.358401894569397,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5619506835937,0.6945406794548035,0.2326567471027374,1.0674920082092283,284.5611267089844,284.95001220703125,299.920166015625,288.9532775878906,298.006591796875,297.2592468261719,284.5597229003906,1.0,0.6580620408058167,0.3752972483634949,0.3752972483634949,1.0,1.0,-3.435401201248169,0.9657466411590576,2.469654560089112,0.1342652738094329,0.8942770957946777,0.8942770957946777,0.0,210.8031768798828,213.0,50919.671875,0.0,3547.830322265625,1.0,279.4584655761719,282.79498291015625,292.0810546875,295.3545837402344,293.1499938964844,293.1499938964844,279.75,36419.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6508536338806152,3.650877714157105,8.893692893252592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.6826171875,0.0,1537.25537109375,1895.4371337890625,0.0,4300.0,0.9057353138923644,1.0,0.0,3.0,1.0,0.0
12239580,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991577148437,0.8410505056381226,0.4253031015396118,0.3858326971530914,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.9437673091888428,0.5941820740699768,0.5647324919700623,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6999816894531,0.9896714687347412,0.6900116205215454,0.4822767972946167,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988220214844,0.8079395890235901,0.3737914860248565,0.3577537536621094,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6972045898437,0.6923302412033081,0.2322092354297638,1.0649230480194092,284.6994934082031,284.95001220703125,299.9089050292969,288.9545593261719,297.9998779296875,297.2554626464844,284.7032775878906,1.0,0.6580356359481812,0.3749921321868896,0.3749921321868896,1.0,1.0,-3.429607629776001,0.9629306197166444,2.466676950454712,0.1326519399881363,0.8933923840522766,0.8933923840522766,0.0,212.102294921875,213.0,49763.8984375,0.0,3541.651611328125,1.0,279.7205810546875,282.97607421875,291.9952087402344,295.1272277832031,293.1499938964844,293.1499938964844,279.75,36364.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641669511795044,3.641693353652954,8.849002597344224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.41015625,0.0,1526.6435546875,1895.4371337890625,0.0,4300.0,0.9036908745765686,1.0,0.0,3.0,1.0,0.0
12239640,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72235107421875,0.8404207229614258,0.4250930547714233,0.3855665922164917,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225646972656,0.9428770542144777,0.5937972068786621,0.5642762780189514,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226257324219,0.9898098111152648,0.6916466355323792,0.4833424389362335,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.8074272274971008,0.3737912476062774,0.3576794862747192,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72174072265625,0.691794753074646,0.2321551293134689,1.064403772354126,284.72247314453125,284.95001220703125,299.9025573730469,288.9555053710937,297.9990539550781,297.2573547363281,284.72369384765625,1.0,0.6582291722297668,0.3748205006122589,0.3748205006122589,1.0,1.0,-3.4293015003204346,0.9623170495033264,2.466984510421753,0.1320257186889648,0.8925623297691345,0.8925623297691345,0.0,212.49880981445312,216.0,49667.24609375,0.0,3543.253173828125,1.0,279.7419738769531,283.00225830078125,291.9828186035156,295.1289367675781,293.1499938964844,293.1499938964844,280.04998779296875,36342.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637367010116577,3.6373908519744873,8.828105819702614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.71826171875,0.0,1521.7132568359375,1895.4371337890625,0.0,4300.0,0.9026992917060852,1.0,0.0,3.0,1.0,0.0
12239700,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8398289084434509,0.4250901639461517,0.3853923678398132,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.9419868588447572,0.5935789942741394,0.563879132270813,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9902324676513672,0.694247841835022,0.4849813282489776,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8070089221000671,0.3740342855453491,0.3577666878700256,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.6913623809814453,0.232275515794754,1.064434051513672,284.8609619140625,284.95001220703125,299.893798828125,288.95709228515625,298.0002136230469,297.26300048828125,284.8677062988281,1.0,0.6587103009223938,0.3745821118354797,0.3745821118354797,1.0,1.0,-3.430720806121826,0.962069809436798,2.4686508178710938,0.1313373446464538,0.893317699432373,0.893317699432373,0.0,213.0095672607422,216.0,48645.46875,0.0,3549.637939453125,1.0,279.9981689453125,283.17987060546875,291.9280090332031,294.9510192871094,293.1499938964844,293.1499938964844,280.04998779296875,36239.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957764744758606,1.0,0.0,0.0,3.6330530643463135,3.6330771446228014,8.807178346614819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.81787109375,0.0,1516.1812744140625,1895.4371337890625,0.0,4264.2783203125,0.9017042517662048,1.0,0.0,3.0,1.0,0.0
12239760,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8397750854492188,0.4253267049789428,0.3855538368225097,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9417528510093688,0.593641459941864,0.5638619065284729,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9911136627197266,0.6971093416213989,0.486918568611145,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8071262836456299,0.374513566493988,0.3581439554691314,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.691469669342041,0.2326038926839828,1.0655609369277954,284.91046142578125,284.95001220703125,299.885009765625,288.9590148925781,298.0035095214844,297.2714233398437,284.9119567871094,1.0,0.65948885679245,0.3743898272514343,0.3743898272514343,1.0,1.0,-3.4350297451019287,0.9629000425338744,2.472129821777344,0.1310517489910125,0.8935863971710205,0.8935863971710205,0.0,213.3822479248047,219.0,48538.69921875,0.0,3562.118408203125,1.0,280.0419921875,283.2335205078125,291.932373046875,294.9876403808594,293.1499938964844,293.1499938964844,280.3500061035156,36153.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929433465003968,1.0,0.0,0.0,3.630992889404297,3.631016731262207,8.797192094789352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.2177734375,0.0,1513.2681884765625,1895.4371337890625,0.0,4240.17724609375,0.9011529088020324,1.0,0.0,3.0,1.0,0.0
12239820,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.8398023843765259,0.4261770844459533,0.3862151801586151,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.9414439797401428,0.594231903553009,0.5642843842506409,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.9928926229476928,0.7032693028450012,0.4910785555839538,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.8075782656669617,0.3758856356143951,0.3593190908432007,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.6920357942581177,0.233651727437973,1.0697336196899414,285.1010131835937,284.95001220703125,299.86749267578125,288.9638366699219,298.0125427246094,297.2913513183594,285.1026306152344,1.0,0.6617165207862854,0.3740052878856659,0.3740052878856659,1.0,1.0,-3.4477665424346924,0.9659209251403807,2.4818456172943115,0.130915880203247,0.8971778750419617,0.8971778750419617,0.0,214.4388122558593,222.0,47527.80078125,0.0,3598.892578125,1.0,280.3414306640625,283.46417236328125,291.9246520996094,294.9057922363281,293.1499938964844,293.1499938964844,280.6499938964844,35915.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982251763343811,1.0,0.0,0.0,3.6334750652313232,3.6334989070892334,8.809223572825431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.60302734375,0.0,1514.2353515625,1895.4371337890625,0.0,4148.26611328125,0.90154629945755,1.0,0.0,3.0,1.0,0.0
12239880,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.8398023843765259,0.4261770844459533,0.3862151801586151,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.9414439797401428,0.594231903553009,0.5642843842506409,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.9928926229476928,0.7032693028450012,0.4910785555839538,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.8075782656669617,0.3758856356143951,0.3593190908432007,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.6920357942581177,0.233651727437973,1.0697336196899414,285.1010131835937,284.95001220703125,299.86749267578125,288.9638366699219,298.0125427246094,297.2913513183594,285.1026306152344,1.0,0.6617165207862854,0.3740052878856659,0.3740052878856659,1.0,1.0,-3.4477665424346924,0.9659209251403807,2.4818456172943115,0.130915880203247,0.8971778750419617,0.8971778750419617,0.0,214.4388122558593,222.0,47527.80078125,0.0,3598.892578125,1.0,280.3414306640625,283.46417236328125,291.9246520996094,294.9057922363281,293.1499938964844,293.1499938964844,280.6499938964844,35915.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982251763343811,1.0,0.0,0.0,3.6334750652313232,3.6334989070892334,8.809223572825431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.60302734375,0.0,1514.2353515625,1895.4371337890625,0.0,4148.26611328125,0.90154629945755,1.0,0.0,3.0,1.0,0.0
