time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239940,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914733886719,0.8398482203483582,0.4273693859577179,0.3872294723987579,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917175292969,0.9411232471466064,0.5952479839324951,0.565162718296051,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29180908203125,0.9945682287216188,0.7098394632339478,0.4955582916736603,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913513183594,0.8081077933311462,0.377635657787323,0.3609062135219574,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29071044921875,0.6928284764289856,0.2350690364837646,1.0758092403411863,285.2916259765625,284.95001220703125,299.8500061035156,288.9700622558594,298.0226745605469,297.31256103515625,285.2931823730469,1.0,0.6646815538406372,0.3736207187175751,0.3736207187175751,1.0,1.0,-3.464649200439453,0.9702868461608888,2.4943623542785645,0.1311724483966827,0.9033153653144836,0.9033153653144836,0.0,215.929443359375,225.0,46589.70703125,0.0,3648.532470703125,1.0,280.6415100097656,283.69256591796875,291.9313049316406,294.8500061035156,293.1499938964844,293.1499938964844,280.3500061035156,35658.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718866348266602,1.0,0.0,0.0,3.645587205886841,3.645611047744751,8.868053100741236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.6064453125,0.0,1525.7099609375,1895.4371337890625,0.0,4057.8076171875,0.9040770530700684,1.0,0.0,3.0,1.0,0.0
12240000,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914733886719,0.8398482203483582,0.4273693859577179,0.3872294723987579,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917175292969,0.9411232471466064,0.5952479839324951,0.565162718296051,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29180908203125,0.9945682287216188,0.7098394632339478,0.4955582916736603,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913513183594,0.8081077933311462,0.377635657787323,0.3609062135219574,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29071044921875,0.6928284764289856,0.2350690364837646,1.0758092403411863,285.2916259765625,284.95001220703125,299.8500061035156,288.9700622558594,298.0226745605469,297.31256103515625,285.2931823730469,1.0,0.6646815538406372,0.3736207187175751,0.3736207187175751,1.0,1.0,-3.464649200439453,0.9702868461608888,2.4943623542785645,0.1311724483966827,0.9033153653144836,0.9033153653144836,0.0,215.929443359375,225.0,46589.70703125,0.0,3648.532470703125,1.0,280.6415100097656,283.69256591796875,291.9313049316406,294.8500061035156,293.1499938964844,293.1499938964844,280.3500061035156,35658.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718866348266602,1.0,0.0,0.0,3.645587205886841,3.645611047744751,8.868053100741236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.6064453125,0.0,1525.7099609375,1895.4371337890625,0.0,4057.8076171875,0.9040770530700684,1.0,0.0,3.0,1.0,0.0
12240060,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.8374442458152771,0.426829069852829,0.3873597979545593,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.9377636313438416,0.5946428775787354,0.5652332305908203,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13720703125,0.9940287470817566,0.71431964635849,0.4991938471794128,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8063651323318481,0.3783029317855835,0.3620068728923797,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.137939453125,0.6916294693946838,0.2357967048883438,1.0807654857635498,285.1373291015625,284.95001220703125,299.8326721191406,288.97705078125,298.0164794921875,297.3126220703125,285.1363525390625,1.0,0.6677329540252686,0.3728398978710174,0.3728398978710174,1.0,1.0,-3.476569890975952,0.9718325734138488,2.504737377166748,0.1300753206014633,0.9045421481132508,0.9045421481132508,0.0,218.97381591796875,228.0,47891.10546875,0.0,3695.6572265625,1.0,280.35797119140625,283.4913635253906,292.0228576660156,295.0901794433594,293.1499938964844,293.1499938964844,280.04998779296875,35729.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985197901725769,1.0,0.0,0.0,3.656294822692871,3.656318664550781,8.920222285269119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.03857421875,0.0,1538.1590576171875,1895.4371337890625,0.0,4173.73974609375,0.9064940810203552,1.0,0.0,3.0,1.0,0.0
12240120,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.8374442458152771,0.426829069852829,0.3873597979545593,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.9377636313438416,0.5946428775787354,0.5652332305908203,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13720703125,0.9940287470817566,0.71431964635849,0.4991938471794128,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8063651323318481,0.3783029317855835,0.3620068728923797,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.137939453125,0.6916294693946838,0.2357967048883438,1.0807654857635498,285.1373291015625,284.95001220703125,299.8326721191406,288.97705078125,298.0164794921875,297.3126220703125,285.1363525390625,1.0,0.6677329540252686,0.3728398978710174,0.3728398978710174,1.0,1.0,-3.476569890975952,0.9718325734138488,2.504737377166748,0.1300753206014633,0.9045421481132508,0.9045421481132508,0.0,218.97381591796875,228.0,47891.10546875,0.0,3695.6572265625,1.0,280.35797119140625,283.4913635253906,292.0228576660156,295.0901794433594,293.1499938964844,293.1499938964844,280.04998779296875,35729.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985197901725769,1.0,0.0,0.0,3.656294822692871,3.656318664550781,8.920222285269119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.03857421875,0.0,1538.1590576171875,1895.4371337890625,0.0,4173.73974609375,0.9064940810203552,1.0,0.0,3.0,1.0,0.0
12240180,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.832044780254364,0.4248470067977905,0.3860082924365997,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9305171966552734,0.5924444794654846,0.5636504292488098,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9907874464988708,0.7171457409858704,0.5014921426773071,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8015470504760742,0.3777309060096741,0.3618957698345184,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.6875522136688232,0.2355367690324783,1.0814452171325684,284.95556640625,284.95001220703125,299.8155212402344,288.984130859375,297.99761962890625,297.2955322265625,284.9542541503906,1.0,0.6699767708778381,0.3720590472221374,0.3720590472221374,1.0,1.0,-3.4765007495880127,0.969418466091156,2.507082223892212,0.1278032064437866,0.903103232383728,0.903103232383728,0.0,223.4776306152344,231.0,49073.3125,0.0,3722.229248046875,1.0,280.0580139160156,283.2653503417969,292.0400085449219,295.2022399902344,293.1499938964844,293.1499938964844,279.75,35903.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999509871006012,1.0,0.0,0.0,3.660459995269776,3.6604840755462646,8.940558018366573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.21875,0.0,1544.115478515625,1895.4371337890625,0.0,4295.86767578125,0.9075356721878052,1.0,0.0,3.0,1.0,0.0
12240240,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.832044780254364,0.4248470067977905,0.3860082924365997,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9305171966552734,0.5924444794654846,0.5636504292488098,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9907874464988708,0.7171457409858704,0.5014921426773071,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8015470504760742,0.3777309060096741,0.3618957698345184,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.6875522136688232,0.2355367690324783,1.0814452171325684,284.95556640625,284.95001220703125,299.8155212402344,288.984130859375,297.99761962890625,297.2955322265625,284.9542541503906,1.0,0.6699767708778381,0.3720590472221374,0.3720590472221374,1.0,1.0,-3.4765007495880127,0.969418466091156,2.507082223892212,0.1278032064437866,0.903103232383728,0.903103232383728,0.0,223.4776306152344,231.0,49073.3125,0.0,3722.229248046875,1.0,280.0580139160156,283.2653503417969,292.0400085449219,295.2022399902344,293.1499938964844,293.1499938964844,279.75,35903.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999509871006012,1.0,0.0,0.0,3.660459995269776,3.6604840755462646,8.940558018366573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.21875,0.0,1544.115478515625,1895.4371337890625,0.0,4295.86767578125,0.9075356721878052,1.0,0.0,3.0,1.0,0.0
12240300,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.8291006088256836,0.4236015975475311,0.3851014673709869,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.9265426993370056,0.5910409688949585,0.5625609755516052,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.9888929128646852,0.7182554602622986,0.5024386048316956,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.7988170981407166,0.3771719336509704,0.3615700602531433,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.6851537227630615,0.2351599931716919,1.080627679824829,284.8168029785156,284.95001220703125,299.8070373535156,288.9877319335937,297.9867248535156,297.2850646972656,284.81011962890625,1.0,0.6707912087440491,0.3716686367988586,0.3716686367988586,1.0,1.0,-3.4738659858703613,0.9673651456832886,2.506500720977783,0.1264087557792663,0.9008608460426332,0.9008608460426332,0.0,225.76885986328125,231.0,50061.30859375,0.0,3729.355224609375,1.0,279.8011169433594,283.08868408203125,292.0743103027344,295.3428955078125,293.1499938964844,293.1499938964844,279.75,36028.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659570217132568,3.6595945358276367,8.936212338994665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.02734375,0.0,1544.058837890625,1895.4371337890625,0.0,4300.0,0.907388150691986,1.0,0.0,3.0,1.0,0.0
12240360,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.768798828125,0.8259052634239197,0.4222203493118286,0.3839779794216156,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.9222660064697266,0.5894728302955627,0.561225414276123,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684936523437,0.986717939376831,0.7192028164863586,0.5031748414039612,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688903808594,0.7958176136016846,0.3764621913433075,0.3610452711582184,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.6824752688407898,0.2346411943435669,1.0790176391601562,284.7686767578125,284.95001220703125,299.798583984375,288.9913330078125,297.9752197265625,297.2734680175781,284.767333984375,1.0,0.6713846325874329,0.3713860511779785,0.3713860511779785,1.0,1.0,-3.4692270755767822,0.9649686813354492,2.504258394241333,0.1251438409090042,0.8991324305534363,0.8991324305534363,0.0,228.1259002685547,234.0,50130.1796875,0.0,3731.9326171875,1.0,279.7577819824219,283.03778076171875,292.0735168457031,295.2957763671875,293.1499938964844,293.1499938964844,280.04998779296875,36131.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656214952468872,3.656239032745361,8.919832907849923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.25390625,0.0,1541.079833984375,1895.4371337890625,0.0,4300.0,0.9067388772964478,1.0,0.0,3.0,1.0,0.0
12240420,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8218838572502136,0.4212039709091186,0.3826969861984253,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.9167619943618774,0.5879740118980408,0.5594485998153687,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.9846293926239014,0.7232282757759094,0.5055849552154541,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.7920508980751038,0.3761206567287445,0.3605095446109772,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.6790316700935364,0.2342918664216995,1.0769726037979126,284.9275207519531,284.95001220703125,299.78173828125,288.9985656738281,297.9679870605469,297.271728515625,284.9286193847656,1.0,0.6725670099258423,0.3708209097385406,0.3708209097385406,1.0,1.0,-3.46532678604126,0.9619858264923096,2.50334095954895,0.122836448252201,0.9001398086547852,0.9001398086547852,0.0,231.34901428222656,237.0,48942.5390625,0.0,3741.46142578125,1.0,280.0419921875,283.24029541015625,291.9850158691406,295.0798034667969,293.1499938964844,293.1499938964844,279.75,36039.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970911741256714,1.0,0.0,0.0,3.6540687084198,3.654092788696289,8.909364055398328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.0908203125,0.0,1537.993408203125,1895.4371337890625,0.0,4275.42431640625,0.9062231779098512,1.0,0.0,3.0,1.0,0.0
12240480,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8218838572502136,0.4212039709091186,0.3826969861984253,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.9167619943618774,0.5879740118980408,0.5594485998153687,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.9846293926239014,0.7232282757759094,0.5055849552154541,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.7920508980751038,0.3761206567287445,0.3605095446109772,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.6790316700935364,0.2342918664216995,1.0769726037979126,284.9275207519531,284.95001220703125,299.78173828125,288.9985656738281,297.9679870605469,297.271728515625,284.9286193847656,1.0,0.6725670099258423,0.3708209097385406,0.3708209097385406,1.0,1.0,-3.46532678604126,0.9619858264923096,2.50334095954895,0.122836448252201,0.9001398086547852,0.9001398086547852,0.0,231.34901428222656,237.0,48942.5390625,0.0,3741.46142578125,1.0,280.0419921875,283.24029541015625,291.9850158691406,295.0798034667969,293.1499938964844,293.1499938964844,279.75,36039.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970911741256714,1.0,0.0,0.0,3.6540687084198,3.654092788696289,8.909364055398328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.0908203125,0.0,1537.993408203125,1895.4371337890625,0.0,4275.42431640625,0.9062231779098512,1.0,0.0,3.0,1.0,0.0
12240540,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.8185535669326782,0.4195899367332458,0.381708025932312,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7661437988281,0.9123104810714722,0.5860337615013123,0.5580725073814392,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660522460937,0.9831473231315612,0.7263599038124084,0.5081691741943359,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.7891002297401428,0.3755792677402496,0.3603257238864898,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.676409900188446,0.2339003682136535,1.076384425163269,284.7662048339844,284.95001220703125,299.7649841308594,289.005859375,297.9560546875,297.2634582519531,284.7651062011719,1.0,0.6739650368690491,0.3702557682991028,0.3702557682991028,1.0,1.0,-3.4646706581115723,0.9600430130958556,2.5046277046203613,0.1211233213543891,0.896359384059906,0.896359384059906,0.0,234.28126525878903,240.0,50021.203125,0.0,3757.19970703125,1.0,279.7579650878906,283.0384521484375,292.0590515136719,295.2620849609375,293.1499938964844,293.1499938964844,280.04998779296875,36198.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647411584854126,3.6474356651306152,8.876930905898917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.57568359375,0.0,1531.7783203125,1895.4371337890625,0.0,4300.0,0.9048231840133668,1.0,0.0,3.0,1.0,0.0
12240600,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.8185535669326782,0.4195899367332458,0.381708025932312,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7661437988281,0.9123104810714722,0.5860337615013123,0.5580725073814392,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660522460937,0.9831473231315612,0.7263599038124084,0.5081691741943359,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.7891002297401428,0.3755792677402496,0.3603257238864898,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.676409900188446,0.2339003682136535,1.076384425163269,284.7662048339844,284.95001220703125,299.7649841308594,289.005859375,297.9560546875,297.2634582519531,284.7651062011719,1.0,0.6739650368690491,0.3702557682991028,0.3702557682991028,1.0,1.0,-3.4646706581115723,0.9600430130958556,2.5046277046203613,0.1211233213543891,0.896359384059906,0.896359384059906,0.0,234.28126525878903,240.0,50021.203125,0.0,3757.19970703125,1.0,279.7579650878906,283.0384521484375,292.0590515136719,295.2620849609375,293.1499938964844,293.1499938964844,280.04998779296875,36198.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647411584854126,3.6474356651306152,8.876930905898917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.57568359375,0.0,1531.7783203125,1895.4371337890625,0.0,4300.0,0.9048231840133668,1.0,0.0,3.0,1.0,0.0
12240660,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8155094981193542,0.4189184010028839,0.3808172941207886,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.9083418250083924,0.5849449634552002,0.5567677021026611,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.9819684028625488,0.7307029366493225,0.5108661651611328,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.7864357829093933,0.3755867481231689,0.3601689040660858,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.6740375757217407,0.2338653653860092,1.0758371353149414,284.9299621582031,284.95001220703125,299.748291015625,289.0131225585937,297.9527893066406,297.2665100097656,284.93121337890625,1.0,0.6753493547439575,0.3698458671569824,0.3698458671569824,1.0,1.0,-3.464414358139038,0.9587026238441468,2.505711793899536,0.1196257695555687,0.897433876991272,0.897433876991272,0.0,237.0008850097656,243.0,48879.5390625,0.0,3772.6787109375,1.0,280.0419921875,283.2448425292969,291.99237060546875,295.07745361328125,293.1499938964844,293.1499938964844,280.3500061035156,36073.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953291416168212,1.0,0.0,0.0,3.6439342498779297,3.643958330154419,8.860013167577563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.52001953125,0.0,1526.98046875,1895.4371337890625,0.0,4260.4794921875,0.9039843678474426,1.0,0.0,3.0,1.0,0.0
12240720,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8155094981193542,0.4189184010028839,0.3808172941207886,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.9083418250083924,0.5849449634552002,0.5567677021026611,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.9819684028625488,0.7307029366493225,0.5108661651611328,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.7864357829093933,0.3755867481231689,0.3601689040660858,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.6740375757217407,0.2338653653860092,1.0758371353149414,284.9299621582031,284.95001220703125,299.748291015625,289.0131225585937,297.9527893066406,297.2665100097656,284.93121337890625,1.0,0.6753493547439575,0.3698458671569824,0.3698458671569824,1.0,1.0,-3.464414358139038,0.9587026238441468,2.505711793899536,0.1196257695555687,0.897433876991272,0.897433876991272,0.0,237.0008850097656,243.0,48879.5390625,0.0,3772.6787109375,1.0,280.0419921875,283.2448425292969,291.99237060546875,295.07745361328125,293.1499938964844,293.1499938964844,280.3500061035156,36073.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953291416168212,1.0,0.0,0.0,3.6439342498779297,3.643958330154419,8.860013167577563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.52001953125,0.0,1526.98046875,1895.4371337890625,0.0,4260.4794921875,0.9039843678474426,1.0,0.0,3.0,1.0,0.0
12240780,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8146647810935974,0.4192251861095428,0.380913108587265,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.9070945978164672,0.5849862098693848,0.5566073656082153,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.9824346899986268,0.7347632050514221,0.5134931802749634,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.7858301401138306,0.3762169480323791,0.3606187999248504,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.6735566854476929,0.2343314439058303,1.0774248838424685,285.0979309082031,284.95001220703125,299.7362670898437,289.018310546875,297.95709228515625,297.2776184082031,285.1012268066406,1.0,0.6767432689666748,0.3695507347583771,0.3695507347583771,1.0,1.0,-3.4699411392211914,0.9596009850502014,2.5103402137756348,0.1190509498119354,0.9003604054450989,0.9003604054450989,0.0,238.3119201660156,243.0,47828.65234375,0.0,3794.108642578125,1.0,280.32672119140625,283.453125,291.9624328613281,294.9450988769531,293.1499938964844,293.1499938964844,280.3500061035156,35906.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851784110069276,1.0,0.0,0.0,3.646440267562866,3.646464109420776,8.872203238752263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.4931640625,0.0,1528.51025390625,1895.4371337890625,0.0,4173.5712890625,0.904447376728058,1.0,0.0,3.0,1.0,0.0
12240840,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.8145620226860046,0.4193950295448303,0.3810907900333404,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11572265625,0.906869888305664,0.5850743651390076,0.5567039251327515,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.9828265905380248,0.7363863587379456,0.5146433115005493,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.785821259021759,0.3765328228473663,0.3609173893928528,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.6735929846763611,0.2345834374427795,1.0785173177719116,285.1156616210937,284.95001220703125,299.7315673828125,289.0203552246094,297.9591369628906,297.28240966796875,285.1171264648437,1.0,0.6773972511291504,0.369435966014862,0.369435966014862,1.0,1.0,-3.47332763671875,0.9603495001792908,2.5129780769348145,0.1189558953046798,0.9011872410774232,0.9011872410774232,0.0,238.74208068847656,246.0,47825.94921875,0.0,3805.05126953125,1.0,280.341552734375,283.4713134765625,291.9781494140625,294.9798278808594,293.1499938964844,293.1499938964844,280.04998779296875,35865.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837709069252014,1.0,0.0,0.0,3.648329973220825,3.648353815078736,8.881401640792319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.44970703125,0.0,1530.3067626953125,1895.4371337890625,0.0,4161.4150390625,0.9048300981521606,1.0,0.0,3.0,1.0,0.0
12240900,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.813945472240448,0.4191729724407196,0.3812260031700134,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9059993624687196,0.5847559571266174,0.5567255616188049,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9830753803253174,0.738595187664032,0.5164960026741028,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7854338884353638,0.3767927289009094,0.3613785207271576,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6733608245849609,0.2348516434431076,1.0803948640823364,284.99932861328125,284.95001220703125,299.72320556640625,289.02392578125,297.9579162597656,297.2843933105469,284.9936828613281,1.0,0.6786007285118103,0.3692310154438019,0.3692310154438019,1.0,1.0,-3.4785664081573486,0.9614167809486388,2.5171496868133545,0.1188231483101844,0.9004018902778625,0.9004018902778625,0.0,239.82879638671875,246.0,48880.296875,0.0,3824.510498046875,1.0,280.09881591796875,283.31591796875,292.05499267578125,295.2125244140625,293.1499938964844,293.1499938964844,280.04998779296875,35914.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990695297718048,1.0,0.0,0.0,3.6501972675323486,3.650221347808838,8.89049601937586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.05419921875,0.0,1532.7469482421875,1895.4371337890625,0.0,4220.9755859375,0.90522962808609,1.0,0.0,3.0,1.0,0.0
12240960,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.8122044205665588,0.4184407293796539,0.3808062374591827,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9039301872253418,0.5839271545410156,0.5562012195587158,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.982215166091919,0.7401863932609558,0.5177955627441406,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.7840229868888855,0.3766807913780212,0.3614801168441772,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6722286939620972,0.2348531782627105,1.0812140703201294,284.9594421386719,284.95001220703125,299.71484375,289.0274963378906,297.9517517089844,297.2798767089844,284.9585266113281,1.0,0.6796568632125854,0.3689360916614532,0.3689360916614532,1.0,1.0,-3.480109453201294,0.9610260725021362,2.519083499908448,0.1181296184659004,0.9000320434570312,0.9000320434570312,0.0,241.5747985839844,249.0,49037.8203125,0.0,3838.725341796875,1.0,280.05743408203125,283.27081298828125,292.06494140625,295.20611572265625,293.1499938964844,293.1499938964844,279.75,35966.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951132535934448,1.0,0.0,0.0,3.6502745151519775,3.650298357009888,8.890871185940341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.51220703125,0.0,1533.224609375,1895.4371337890625,0.0,4258.6455078125,0.9053085446357728,1.0,0.0,3.0,1.0,0.0
12241020,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794494628906,0.8072116374969482,0.4161675870418548,0.3791671395301819,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.8983833193778992,0.5813724398612976,0.5542492866516113,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.9790872931480408,0.7423945665359497,0.5196519494056702,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.7798197865486145,0.3757342398166656,0.3609836399555206,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.6686509251594543,0.2342727035284042,1.080306887626648,284.779296875,284.95001220703125,299.697998046875,289.0345764160156,297.9332275390625,297.2626342773437,284.77801513671875,1.0,0.6812657713890076,0.368346244096756,0.368346244096756,1.0,1.0,-3.4763436317443848,0.957994282245636,2.5183494091033936,0.1160457283258438,0.8962505459785461,0.8962505459785461,0.0,245.7777862548828,252.0,50136.22265625,0.0,3854.298095703125,1.0,279.7583923339844,283.0489807128906,292.104736328125,295.32586669921875,293.1499938964844,293.1499938964844,280.04998779296875,36160.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644921064376831,3.644944906234741,8.864811888997792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.9482421875,0.0,1528.722412109375,1895.4371337890625,0.0,4300.0,0.9042368531227112,1.0,0.0,3.0,1.0,0.0
12241080,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794494628906,0.8072116374969482,0.4161675870418548,0.3791671395301819,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.8983833193778992,0.5813724398612976,0.5542492866516113,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.9790872931480408,0.7423945665359497,0.5196519494056702,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.7798197865486145,0.3757342398166656,0.3609836399555206,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.6686509251594543,0.2342727035284042,1.080306887626648,284.779296875,284.95001220703125,299.697998046875,289.0345764160156,297.9332275390625,297.2626342773437,284.77801513671875,1.0,0.6812657713890076,0.368346244096756,0.368346244096756,1.0,1.0,-3.4763436317443848,0.957994282245636,2.5183494091033936,0.1160457283258438,0.8962505459785461,0.8962505459785461,0.0,245.7777862548828,252.0,50136.22265625,0.0,3854.298095703125,1.0,279.7583923339844,283.0489807128906,292.104736328125,295.32586669921875,293.1499938964844,293.1499938964844,280.04998779296875,36160.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644921064376831,3.644944906234741,8.864811888997792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.9482421875,0.0,1528.722412109375,1895.4371337890625,0.0,4300.0,0.9042368531227112,1.0,0.0,3.0,1.0,0.0
12241140,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8034485578536987,0.4152668714523315,0.3780288994312286,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8942003846168518,0.5800195932388306,0.5526578426361084,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9772855043411256,0.7463955879211426,0.5220605134963989,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.7767015099525452,0.3755126297473907,0.3605970740318298,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.6659035682678223,0.2340846806764602,1.079121470451355,284.9396667480469,284.95001220703125,299.6810302734375,289.0415344238281,297.9274597167969,297.2628479003906,284.9408264160156,1.0,0.6826297044754028,0.3677563965320587,0.3677563965320587,1.0,1.0,-3.474051713943481,0.9554561972618104,2.5185954570770264,0.1137712895870208,0.8974283933639526,0.8974283933639526,0.0,248.9976806640625,255.0,48972.8515625,0.0,3867.7109375,1.0,280.0419921875,283.2523498535156,292.0233764648437,295.1181030273437,293.1499938964844,293.1499938964844,280.3500061035156,36046.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957777857780457,1.0,0.0,0.0,3.6424732208251953,3.6424970626831055,8.852909445522528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.57421875,0.0,1525.1563720703125,1895.4371337890625,0.0,4264.2890625,0.903637170791626,1.0,0.0,3.0,1.0,0.0
12241200,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8034485578536987,0.4152668714523315,0.3780288994312286,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8942003846168518,0.5800195932388306,0.5526578426361084,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9772855043411256,0.7463955879211426,0.5220605134963989,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.7767015099525452,0.3755126297473907,0.3605970740318298,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.6659035682678223,0.2340846806764602,1.079121470451355,284.9396667480469,284.95001220703125,299.6810302734375,289.0415344238281,297.9274597167969,297.2628479003906,284.9408264160156,1.0,0.6826297044754028,0.3677563965320587,0.3677563965320587,1.0,1.0,-3.474051713943481,0.9554561972618104,2.5185954570770264,0.1137712895870208,0.8974283933639526,0.8974283933639526,0.0,248.9976806640625,255.0,48972.8515625,0.0,3867.7109375,1.0,280.0419921875,283.2523498535156,292.0233764648437,295.1181030273437,293.1499938964844,293.1499938964844,280.3500061035156,36046.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957777857780457,1.0,0.0,0.0,3.6424732208251953,3.6424970626831055,8.852909445522528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.57421875,0.0,1525.1563720703125,1895.4371337890625,0.0,4264.2890625,0.903637170791626,1.0,0.0,3.0,1.0,0.0
12241260,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.8022737503051758,0.4156411588191986,0.3782004117965698,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.8926416039466858,0.5800247192382812,0.5524625182151794,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.9779462218284608,0.7518969178199768,0.5257000923156738,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.7759084701538086,0.3763331472873688,0.3612167537212372,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12274169921875,0.6652877330780029,0.2347055822610855,1.0813519954681396,285.1235656738281,284.95001220703125,299.6639099121094,289.0483093261719,297.9328918457031,297.2776794433594,285.1249694824219,1.0,0.6845948696136475,0.3673366904258728,0.3673366904258728,1.0,1.0,-3.4818215370178223,0.956669270992279,2.5251522064208984,0.1128957122564315,0.9012742638587952,0.9012742638587952,0.0,250.8958435058593,258.0,47906.66796875,0.0,3898.463623046875,1.0,280.341552734375,283.4772644042969,292.00518798828125,295.0130615234375,293.1499938964844,293.1499938964844,280.04998779296875,35845.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839336276054382,1.0,0.0,0.0,3.64763116836548,3.6476550102233887,8.8779995621735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.3583984375,0.0,1529.3795166015625,1895.4371337890625,0.0,4162.8212890625,0.904658854007721,1.0,0.0,3.0,1.0,0.0
12241320,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.8022737503051758,0.4156411588191986,0.3782004117965698,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.8926416039466858,0.5800247192382812,0.5524625182151794,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.9779462218284608,0.7518969178199768,0.5257000923156738,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.7759084701538086,0.3763331472873688,0.3612167537212372,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12274169921875,0.6652877330780029,0.2347055822610855,1.0813519954681396,285.1235656738281,284.95001220703125,299.6639099121094,289.0483093261719,297.9328918457031,297.2776794433594,285.1249694824219,1.0,0.6845948696136475,0.3673366904258728,0.3673366904258728,1.0,1.0,-3.4818215370178223,0.956669270992279,2.5251522064208984,0.1128957122564315,0.9012742638587952,0.9012742638587952,0.0,250.8958435058593,258.0,47906.66796875,0.0,3898.463623046875,1.0,280.341552734375,283.4772644042969,292.00518798828125,295.0130615234375,293.1499938964844,293.1499938964844,280.04998779296875,35845.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839336276054382,1.0,0.0,0.0,3.64763116836548,3.6476550102233887,8.8779995621735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.3583984375,0.0,1529.3795166015625,1895.4371337890625,0.0,4162.8212890625,0.904658854007721,1.0,0.0,3.0,1.0,0.0
12241380,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.7998571991920471,0.4146344661712646,0.3778601586818695,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.8899083733558655,0.5788165330886841,0.5518910884857178,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.977302610874176,0.7555099129676819,0.5287263989448547,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.7741838693618774,0.3764031231403351,0.361699104309082,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.6639753580093384,0.2349106818437576,1.083741545677185,284.9670104980469,284.95001220703125,299.6465759277344,289.0549011230469,297.9251403808594,297.27459716796875,284.96600341796875,1.0,0.6867589354515076,0.3669169843196869,0.3669169843196869,1.0,1.0,-3.48783540725708,0.957311749458313,2.5305237770080566,0.1121949404478073,0.9002119898796082,0.9002119898796082,0.0,253.76905822753903,261.0,49111.9296875,0.0,3930.692138671875,1.0,280.0579833984375,283.2765197753906,292.0906982421875,295.237060546875,293.1499938964844,293.1499938964844,279.75,35950.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949901700019836,1.0,0.0,0.0,3.650179862976074,3.650203943252564,8.890410754247569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.69677734375,0.0,1532.995361328125,1895.4371337890625,0.0,4257.60009765625,0.9052750468254088,1.0,0.0,3.0,1.0,0.0
12241440,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.7998571991920471,0.4146344661712646,0.3778601586818695,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.8899083733558655,0.5788165330886841,0.5518910884857178,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.977302610874176,0.7555099129676819,0.5287263989448547,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.7741838693618774,0.3764031231403351,0.361699104309082,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.6639753580093384,0.2349106818437576,1.083741545677185,284.9670104980469,284.95001220703125,299.6465759277344,289.0549011230469,297.9251403808594,297.27459716796875,284.96600341796875,1.0,0.6867589354515076,0.3669169843196869,0.3669169843196869,1.0,1.0,-3.48783540725708,0.957311749458313,2.5305237770080566,0.1121949404478073,0.9002119898796082,0.9002119898796082,0.0,253.76905822753903,261.0,49111.9296875,0.0,3930.692138671875,1.0,280.0579833984375,283.2765197753906,292.0906982421875,295.237060546875,293.1499938964844,293.1499938964844,279.75,35950.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949901700019836,1.0,0.0,0.0,3.650179862976074,3.650203943252564,8.890410754247569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.69677734375,0.0,1532.995361328125,1895.4371337890625,0.0,4257.60009765625,0.9052750468254088,1.0,0.0,3.0,1.0,0.0
12241500,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.7976853251457214,0.4135966598987579,0.3771860897541046,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.8875877261161804,0.5776547789573669,0.55107581615448,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.9760385155677797,0.7566516995429993,0.5297462940216064,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7724781036376953,0.3760140836238861,0.361559510231018,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.6625530123710632,0.2346927523612976,1.0836719274520874,284.8314514160156,284.95001220703125,299.6378173828125,289.0581359863281,297.9167175292969,297.2669982910156,284.82501220703125,1.0,0.6876247525215149,0.3667071461677551,0.3667071461677551,1.0,1.0,-3.4870247840881348,0.9564023613929749,2.5306222438812256,0.1115055531263351,0.8981003165245056,0.8981003165245056,0.0,255.7381896972656,261.0,50124.8125,0.0,3940.370361328125,1.0,279.8013916015625,283.1025085449219,292.1298522949219,295.3988952636719,293.1499938964844,293.1499938964844,279.75,36057.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6488850116729736,3.648909091949463,8.88410454535915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.029296875,0.0,1532.361328125,1895.4371337890625,0.0,4300.0,0.9050222635269164,1.0,0.0,3.0,1.0,0.0
12241560,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.7949970960617065,0.4123362898826599,0.3762007057666778,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78515625,0.8847590088844299,0.5762354731559753,0.5499141216278076,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850341796875,0.974254310131073,0.7575286626815796,0.5304587483406067,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.7703102231025696,0.375406265258789,0.3611536920070648,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78594970703125,0.660690426826477,0.2342869341373443,1.0826301574707031,284.78521728515625,284.95001220703125,299.62896728515625,289.061279296875,297.90643310546875,297.257080078125,284.78399658203125,1.0,0.6882807612419128,0.3664233088493347,0.3664233088493347,1.0,1.0,-3.483561038970948,0.9544260501861572,2.52913498878479,0.1103713363409042,0.896501898765564,0.896501898765564,0.0,257.95166015625,264.0,50211.89453125,0.0,3944.798583984375,1.0,279.75787353515625,283.05291748046875,292.1302795410156,295.35662841796875,293.1499938964844,293.1499938964844,280.04998779296875,36147.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645322799682617,3.6453468799591056,8.866766734172415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.3662109375,0.0,1529.072021484375,1895.4371337890625,0.0,4300.0,0.9043175578117372,1.0,0.0,3.0,1.0,0.0
12241620,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7914288640022278,0.4113986194133758,0.3750294148921966,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8808597922325134,0.5748471021652222,0.5482897162437439,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9725059866905212,0.7613744139671326,0.5327485203742981,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.7674277424812317,0.375140905380249,0.3607233166694641,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6581559181213379,0.2340638190507888,1.081276774406433,284.9452819824219,284.95001220703125,299.611083984375,289.0674133300781,297.9002990722656,297.25701904296875,284.9464111328125,1.0,0.6895670890808105,0.3658556938171386,0.3658556938171386,1.0,1.0,-3.4807915687561035,0.9517993330955504,2.528992176055908,0.1081199049949646,0.8977542519569397,0.8977542519569397,0.0,261.1562194824219,267.0,49041.01171875,0.0,3956.885498046875,1.0,280.0419616699219,283.2561340332031,292.0484924316406,295.1478271484375,293.1499938964844,293.1499938964844,280.3500061035156,36035.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955826997756958,1.0,0.0,0.0,3.643302440643311,3.6433265209198,8.856940780788136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.900390625,0.0,1525.9923095703125,1895.4371337890625,0.0,4262.63330078125,0.9038145542144777,1.0,0.0,3.0,1.0,0.0
12241680,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7914288640022278,0.4113986194133758,0.3750294148921966,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8808597922325134,0.5748471021652222,0.5482897162437439,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9725059866905212,0.7613744139671326,0.5327485203742981,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.7674277424812317,0.375140905380249,0.3607233166694641,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6581559181213379,0.2340638190507888,1.081276774406433,284.9452819824219,284.95001220703125,299.611083984375,289.0674133300781,297.9002990722656,297.25701904296875,284.9464111328125,1.0,0.6895670890808105,0.3658556938171386,0.3658556938171386,1.0,1.0,-3.4807915687561035,0.9517993330955504,2.528992176055908,0.1081199049949646,0.8977542519569397,0.8977542519569397,0.0,261.1562194824219,267.0,49041.01171875,0.0,3956.885498046875,1.0,280.0419616699219,283.2561340332031,292.0484924316406,295.1478271484375,293.1499938964844,293.1499938964844,280.3500061035156,36035.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955826997756958,1.0,0.0,0.0,3.643302440643311,3.6433265209198,8.856940780788136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.900390625,0.0,1525.9923095703125,1895.4371337890625,0.0,4262.63330078125,0.9038145542144777,1.0,0.0,3.0,1.0,0.0
12241740,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282958984375,0.7903304696083069,0.4117370247840881,0.3751690089702606,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.8794109225273132,0.5748154520988464,0.5480605959892273,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.9731911420822144,0.7667465209960938,0.5362956523895264,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.7667098045349121,0.3759248256683349,0.3613076508045196,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.6576008200645447,0.2346567660570144,1.083377480506897,285.1284484863281,284.95001220703125,299.5928649902344,289.0732727050781,297.90509033203125,297.27166748046875,285.1298522949219,1.0,0.6914616227149963,0.3652880489826202,0.3652880489826202,1.0,1.0,-3.4881722927093506,0.9524313807487488,2.535740852355957,0.1067621558904647,0.901660680770874,0.901660680770874,0.0,263.0414428710937,270.0,47969.34375,0.0,3986.824951171875,1.0,280.341552734375,283.4804077148437,292.02996826171875,295.0422668457031,293.1499938964844,293.1499938964844,280.04998779296875,35836.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983717441558838,1.0,0.0,0.0,3.648804426193237,3.648828506469727,8.883712325769011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.30224609375,0.0,1530.6153564453125,1895.4371337890625,0.0,4160.95263671875,0.9049147367477416,1.0,0.0,3.0,1.0,0.0
