time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241800,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282958984375,0.7903304696083069,0.4117370247840881,0.3751690089702606,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.8794109225273132,0.5748154520988464,0.5480605959892273,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.9731911420822144,0.7667465209960938,0.5362956523895264,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.7667098045349121,0.3759248256683349,0.3613076508045196,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.6576008200645447,0.2346567660570144,1.083377480506897,285.1284484863281,284.95001220703125,299.5928649902344,289.0732727050781,297.90509033203125,297.27166748046875,285.1298522949219,1.0,0.6914616227149963,0.3652880489826202,0.3652880489826202,1.0,1.0,-3.4881722927093506,0.9524313807487488,2.535740852355957,0.1067621558904647,0.901660680770874,0.901660680770874,0.0,263.0414428710937,270.0,47969.34375,0.0,3986.824951171875,1.0,280.341552734375,283.4804077148437,292.02996826171875,295.0422668457031,293.1499938964844,293.1499938964844,280.04998779296875,35836.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983717441558838,1.0,0.0,0.0,3.648804426193237,3.648828506469727,8.883712325769011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.30224609375,0.0,1530.6153564453125,1895.4371337890625,0.0,4160.95263671875,0.9049147367477416,1.0,0.0,3.0,1.0,0.0
12241860,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7880675196647644,0.41070756316185,0.3748055398464203,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8768818974494934,0.57358318567276,0.5474632382392883,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.9725841879844666,0.7701907753944397,0.5392137765884399,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.7651413083076477,0.3759627342224121,0.3617591559886932,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.6564199328422546,0.234836146235466,1.085652232170105,284.9714660644531,284.95001220703125,299.5742492675781,289.07879638671875,297.8968811035156,297.2684326171875,284.9704284667969,1.0,0.6935583353042603,0.3648611903190613,0.3648611903190613,1.0,1.0,-3.4938220977783203,0.9529065489768982,2.5409154891967773,0.105993814766407,0.9006544351577759,0.9006544351577759,0.0,265.9068603515625,273.0,49172.859375,0.0,4018.28125,1.0,280.0579833984375,283.2792358398437,292.1145324707031,295.2652587890625,293.1499938964844,293.1499938964844,279.75,35942.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947640895843506,1.0,0.0,0.0,3.651655435562134,3.651679515838623,8.897600309865084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.41064453125,0.0,1534.5770263671875,1895.4371337890625,0.0,4255.6787109375,0.9055994153022766,1.0,0.0,3.0,1.0,0.0
12241920,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7880675196647644,0.41070756316185,0.3748055398464203,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8768818974494934,0.57358318567276,0.5474632382392883,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.9725841879844666,0.7701907753944397,0.5392137765884399,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.7651413083076477,0.3759627342224121,0.3617591559886932,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.6564199328422546,0.234836146235466,1.085652232170105,284.9714660644531,284.95001220703125,299.5742492675781,289.07879638671875,297.8968811035156,297.2684326171875,284.9704284667969,1.0,0.6935583353042603,0.3648611903190613,0.3648611903190613,1.0,1.0,-3.4938220977783203,0.9529065489768982,2.5409154891967773,0.105993814766407,0.9006544351577759,0.9006544351577759,0.0,265.9068603515625,273.0,49172.859375,0.0,4018.28125,1.0,280.0579833984375,283.2792358398437,292.1145324707031,295.2652587890625,293.1499938964844,293.1499938964844,279.75,35942.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947640895843506,1.0,0.0,0.0,3.651655435562134,3.651679515838623,8.897600309865084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.41064453125,0.0,1534.5770263671875,1895.4371337890625,0.0,4255.6787109375,0.9055994153022766,1.0,0.0,3.0,1.0,0.0
12241980,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.7845230102539062,0.408878892660141,0.3735405206680298,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997436523437,0.8731719255447388,0.5715429782867432,0.5459563732147217,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79949951171875,0.9703144431114196,0.7716732025146484,0.5405689477920532,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80029296875,0.7623913288116455,0.3751823306083679,0.3613724112510681,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.6541128754615784,0.2343573719263076,1.0849504470825195,284.79986572265625,284.95001220703125,299.5590515136719,289.0829772949219,297.8817443847656,297.2544860839844,284.7974548339844,1.0,0.6947882771492004,0.3645196855068207,0.3645196855068207,1.0,1.0,-3.490817070007324,0.9508837461471558,2.539933204650879,0.1047527715563774,0.897550642490387,0.897550642490387,0.0,269.199462890625,273.0,50267.03515625,0.0,4030.244384765625,1.0,279.7671203613281,283.066162109375,292.15582275390625,295.40087890625,293.1499938964844,293.1499938964844,279.75,36113.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648477554321289,3.648501396179199,8.882119573172531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.4189453125,0.0,1532.3228759765625,1895.4371337890625,0.0,4300.0,0.904990255832672,1.0,0.0,3.0,1.0,0.0
12242040,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896728515625,0.7834955453872681,0.4083907604217529,0.3731262385845184,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.8721070885658264,0.5709844827651978,0.5454663038253784,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.9695974588394164,0.7720156311988831,0.5408121347427368,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78973388671875,0.761574923992157,0.3749372661113739,0.3611846566200256,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7902526855469,0.653408408164978,0.2341870665550232,1.0844244956970217,284.7895202636719,284.95001220703125,299.5552062988281,289.083984375,297.8778076171875,297.25079345703125,284.7882385253906,1.0,0.6950172781944275,0.3644343316555023,0.3644343316555023,1.0,1.0,-3.4891631603240967,0.950089991092682,2.53907322883606,0.1043473184108734,0.8969974517822266,0.8969974517822266,0.0,270.0831604003906,276.0,50269.75390625,0.0,4031.2900390625,1.0,279.7581481933594,283.0555114746094,292.1519470214844,295.3830871582031,293.1499938964844,293.1499938964844,280.04998779296875,36139.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6470932960510254,3.647117376327514,8.87538192273496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.515625,0.0,1530.9776611328125,1895.4371337890625,0.0,4300.0,0.9047067761421204,1.0,0.0,3.0,1.0,0.0
12242100,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7813131809234619,0.4076593816280365,0.3722609281539917,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8698127865791321,0.5700305700302124,0.5443812012672424,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9682128429412842,0.773549497127533,0.5416169762611389,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7598320245742798,0.3746124505996704,0.360784113407135,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6518822908401489,0.2339349836111068,1.0831868648529053,284.9078674316406,284.95001220703125,299.5455322265625,289.0864562988281,297.87237548828125,297.24755859375,284.91363525390625,1.0,0.6955624222755432,0.3642208874225616,0.3642208874225616,1.0,1.0,-3.485806941986084,0.9483603239059448,2.5374464988708496,0.1032964140176773,0.8978521823883057,0.8978521823883057,0.0,272.0011291503906,276.0,49233.984375,0.0,4034.157470703125,1.0,280.0010681152344,283.2123413085937,292.0810546875,295.1644897460937,293.1499938964844,293.1499938964844,280.04998779296875,36084.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984816312789916,1.0,0.0,0.0,3.645258903503418,3.6452829837799072,8.866455800671247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.583984375,0.0,1528.535400390625,1895.4371337890625,0.0,4287.18701171875,0.9043123722076416,1.0,0.0,3.0,1.0,0.0
12242160,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7801437377929688,0.4074237048625946,0.3719324171543121,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8684899806976318,0.5695685744285583,0.5438202023506165,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9678974747657776,0.7757026553153992,0.542984664440155,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7589205503463745,0.3746476769447326,0.3607315719127655,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6510767936706543,0.2339412271976471,1.0829704999923706,284.9492492675781,284.95001220703125,299.53570556640625,289.0888061523437,297.8714904785156,297.2505798339844,284.9502868652344,1.0,0.6962466835975647,0.3640081882476806,0.3640081882476806,1.0,1.0,-3.486051321029663,0.9477877616882324,2.5382635593414307,0.1025250852108001,0.898294985294342,0.898294985294342,0.0,273.2789306640625,279.0,49092.68359375,0.0,4042.40087890625,1.0,280.0425109863281,283.2585144042969,292.069091796875,295.1723327636719,293.1499938964844,293.1499938964844,280.3500061035156,36028.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99542236328125,1.0,0.0,0.0,3.645312547683716,3.645336627960205,8.866717280398007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.59130859375,0.0,1528.17041015625,1895.4371337890625,0.0,4261.271484375,0.9042587280273438,1.0,0.0,3.0,1.0,0.0
12242220,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.7791242003440857,0.407732218503952,0.3720484375953674,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313781738281,0.8671492338180542,0.5695055723190308,0.5435651540756226,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13153076171875,0.9685972332954408,0.7809401750564575,0.5464393496513367,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310729980469,0.7582790851593018,0.3754124641418457,0.3612985908985138,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.6505802273750305,0.2345137745141983,1.0849827527999878,285.1313171386719,284.95001220703125,299.5157165527344,289.0932312011719,297.87603759765625,297.2650756835937,285.1326904296875,1.0,0.6980853080749512,0.3635828197002411,0.3635828197002411,1.0,1.0,-3.493134021759033,0.9487481713294984,2.54438591003418,0.1015954986214637,0.9022306799888612,0.9022306799888612,0.0,275.15753173828125,282.0,48017.54296875,0.0,4071.7509765625,1.0,280.3415832519531,283.48175048828125,292.04998779296875,295.0658874511719,293.1499938964844,293.1499938964844,280.04998779296875,35831.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835933446884156,1.0,0.0,0.0,3.6509954929351807,3.651019334793091,8.89438354079175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.91259765625,0.0,1533.0155029296875,1895.4371337890625,0.0,4159.87939453125,0.9054014086723328,1.0,0.0,3.0,1.0,0.0
12242280,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.7791242003440857,0.407732218503952,0.3720484375953674,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313781738281,0.8671492338180542,0.5695055723190308,0.5435651540756226,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13153076171875,0.9685972332954408,0.7809401750564575,0.5464393496513367,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310729980469,0.7582790851593018,0.3754124641418457,0.3612985908985138,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.6505802273750305,0.2345137745141983,1.0849827527999878,285.1313171386719,284.95001220703125,299.5157165527344,289.0932312011719,297.87603759765625,297.2650756835937,285.1326904296875,1.0,0.6980853080749512,0.3635828197002411,0.3635828197002411,1.0,1.0,-3.493134021759033,0.9487481713294984,2.54438591003418,0.1015954986214637,0.9022306799888612,0.9022306799888612,0.0,275.15753173828125,282.0,48017.54296875,0.0,4071.7509765625,1.0,280.3415832519531,283.48175048828125,292.04998779296875,295.0658874511719,293.1499938964844,293.1499938964844,280.04998779296875,35831.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835933446884156,1.0,0.0,0.0,3.6509954929351807,3.651019334793091,8.89438354079175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.91259765625,0.0,1533.0155029296875,1895.4371337890625,0.0,4159.87939453125,0.9054014086723328,1.0,0.0,3.0,1.0,0.0
12242340,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7770094275474548,0.4066812694072723,0.3716636896133423,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8648104071617126,0.5682499408721924,0.5429434776306152,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.9680099487304688,0.7842047214508057,0.5492425560951233,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.7568540573120117,0.3754331767559051,0.3617337346076965,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.6495131850242615,0.2346713244915008,1.087164044380188,284.9738464355469,284.95001220703125,299.4951477050781,289.0971984863281,297.8672790527344,297.2617492675781,284.9727783203125,1.0,0.7001248598098755,0.3631574213504791,0.3631574213504791,1.0,1.0,-3.4984586238861084,0.9491254687309264,2.549333095550537,0.1008411422371864,0.9012521505355836,0.9012521505355836,0.0,278.0237121582031,285.0,49218.33203125,0.0,4102.54931640625,1.0,280.0579528808594,283.2801513671875,292.1329650878906,295.2872314453125,293.1499938964844,293.1499938964844,279.75,35937.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946560263633728,1.0,0.0,0.0,3.6540064811706543,3.654030561447144,8.909060511541611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.4609375,0.0,1537.1636962890625,1895.4371337890625,0.0,4254.75927734375,0.9061222672462464,1.0,0.0,3.0,1.0,0.0
12242400,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7770094275474548,0.4066812694072723,0.3716636896133423,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8648104071617126,0.5682499408721924,0.5429434776306152,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.9680099487304688,0.7842047214508057,0.5492425560951233,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.7568540573120117,0.3754331767559051,0.3617337346076965,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.6495131850242615,0.2346713244915008,1.087164044380188,284.9738464355469,284.95001220703125,299.4951477050781,289.0971984863281,297.8672790527344,297.2617492675781,284.9727783203125,1.0,0.7001248598098755,0.3631574213504791,0.3631574213504791,1.0,1.0,-3.4984586238861084,0.9491254687309264,2.549333095550537,0.1008411422371864,0.9012521505355836,0.9012521505355836,0.0,278.0237121582031,285.0,49218.33203125,0.0,4102.54931640625,1.0,280.0579528808594,283.2801513671875,292.1329650878906,295.2872314453125,293.1499938964844,293.1499938964844,279.75,35937.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946560263633728,1.0,0.0,0.0,3.6540064811706543,3.654030561447144,8.909060511541611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.4609375,0.0,1537.1636962890625,1895.4371337890625,0.0,4254.75927734375,0.9061222672462464,1.0,0.0,3.0,1.0,0.0
12242460,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918395996094,0.7727278470993042,0.404345691204071,0.3699682354927063,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.860393762588501,0.5656331181526184,0.5409294962882996,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914428710937,0.9650762677192688,0.785821795463562,0.5507016777992249,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919006347656,0.7535738348960876,0.3743942081928253,0.3611464500427246,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924499511719,0.6467459797859192,0.2340000569820404,1.0858404636383057,284.7916564941406,284.95001220703125,299.4739990234375,289.1006774902344,297.847412109375,297.2440185546875,284.79034423828125,1.0,0.7015288472175598,0.3626425564289093,0.3626425564289093,1.0,1.0,-3.493461847305298,0.9459375143051147,2.5475242137908936,0.0989427268505096,0.8976197242736816,0.8976197242736816,0.0,282.1959228515625,288.0,50311.23046875,0.0,4114.57373046875,1.0,279.75836181640625,283.0562744140625,292.1682434082031,295.4024658203125,293.1499938964844,293.1499938964844,280.04998779296875,36134.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649595260620117,3.6496193408966064,8.887563467396831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.912109375,0.0,1533.7281494140625,1895.4371337890625,0.0,4300.0,0.9052639603614808,1.0,0.0,3.0,1.0,0.0
12242520,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918395996094,0.7727278470993042,0.404345691204071,0.3699682354927063,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.860393762588501,0.5656331181526184,0.5409294962882996,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914428710937,0.9650762677192688,0.785821795463562,0.5507016777992249,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919006347656,0.7535738348960876,0.3743942081928253,0.3611464500427246,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924499511719,0.6467459797859192,0.2340000569820404,1.0858404636383057,284.7916564941406,284.95001220703125,299.4739990234375,289.1006774902344,297.847412109375,297.2440185546875,284.79034423828125,1.0,0.7015288472175598,0.3626425564289093,0.3626425564289093,1.0,1.0,-3.493461847305298,0.9459375143051147,2.5475242137908936,0.0989427268505096,0.8976197242736816,0.8976197242736816,0.0,282.1959228515625,288.0,50311.23046875,0.0,4114.57373046875,1.0,279.75836181640625,283.0562744140625,292.1682434082031,295.4024658203125,293.1499938964844,293.1499938964844,280.04998779296875,36134.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649595260620117,3.6496193408966064,8.887563467396831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.912109375,0.0,1533.7281494140625,1895.4371337890625,0.0,4300.0,0.9052639603614808,1.0,0.0,3.0,1.0,0.0
12242580,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7695956826210022,0.4033527970314026,0.3687561154365539,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.857046902179718,0.5641917586326599,0.5392645001411438,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9634190797805786,0.7893401384353638,0.5527526140213013,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7511352896690369,0.3740977048873901,0.3606868684291839,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6445959806442261,0.2337348014116287,1.0843000411987305,284.9500732421875,284.95001220703125,299.45220947265625,289.1036682128906,297.8402404785156,297.2436828613281,284.951171875,1.0,0.7027068138122559,0.3621277213096618,0.3621277213096618,1.0,1.0,-3.490046977996826,0.9432622790336608,2.5467846393585205,0.0968611314892768,0.8989244699478149,0.8989244699478149,0.0,285.3806457519531,291.0,49130.4609375,0.0,4124.7822265625,1.0,280.0420227050781,283.2580261230469,292.0843505859375,295.19049072265625,293.1499938964844,293.1499938964844,280.3500061035156,36025.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954233169555664,1.0,0.0,0.0,3.6479296684265137,3.647953748703003,8.879453048393771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.19287109375,0.0,1531.059326171875,1895.4371337890625,0.0,4261.279296875,0.904842495918274,1.0,0.0,3.0,1.0,0.0
12242640,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7695956826210022,0.4033527970314026,0.3687561154365539,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.857046902179718,0.5641917586326599,0.5392645001411438,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9634190797805786,0.7893401384353638,0.5527526140213013,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7511352896690369,0.3740977048873901,0.3606868684291839,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6445959806442261,0.2337348014116287,1.0843000411987305,284.9500732421875,284.95001220703125,299.45220947265625,289.1036682128906,297.8402404785156,297.2436828613281,284.951171875,1.0,0.7027068138122559,0.3621277213096618,0.3621277213096618,1.0,1.0,-3.490046977996826,0.9432622790336608,2.5467846393585205,0.0968611314892768,0.8989244699478149,0.8989244699478149,0.0,285.3806457519531,291.0,49130.4609375,0.0,4124.7822265625,1.0,280.0420227050781,283.2580261230469,292.0843505859375,295.19049072265625,293.1499938964844,293.1499938964844,280.3500061035156,36025.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954233169555664,1.0,0.0,0.0,3.6479296684265137,3.647953748703003,8.879453048393771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.19287109375,0.0,1531.059326171875,1895.4371337890625,0.0,4261.279296875,0.904842495918274,1.0,0.0,3.0,1.0,0.0
12242700,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.768878161907196,0.4033790528774261,0.3686434030532837,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.8561895489692688,0.5640146136283875,0.5389483571052551,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.9635066986083984,0.7917546033859253,0.5542693138122559,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.7506369352340698,0.374367743730545,0.3608336746692657,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.6441701650619507,0.2339177280664444,1.0847774744033811,285.0860900878906,284.95001220703125,299.4410705566406,289.10498046875,297.84112548828125,297.2495422363281,285.0924377441406,1.0,0.7034992575645447,0.3618703186511993,0.3618703186511993,1.0,1.0,-3.492101192474365,0.9431230425834656,2.548978090286255,0.0961468368768692,0.9011572599411012,0.9011572599411012,0.0,286.4461669921875,291.0,48125.4453125,0.0,4136.45166015625,1.0,280.2984924316406,283.43212890625,292.0458984375,295.0285339355469,293.1499938964844,293.1499938964844,280.3500061035156,35917.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874216318130492,1.0,0.0,0.0,3.6496987342834473,3.649722814559937,8.888067668522126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.60498046875,0.0,1532.21337890625,1895.4371337890625,0.0,4192.89404296875,0.90520042181015,1.0,0.0,3.0,1.0,0.0
12242760,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7686269879341125,0.4036232233047485,0.3688349425792694,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.8557831048965454,0.5640885233879089,0.5389699935913086,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.9640918970108032,0.794416606426239,0.5560887455940247,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.7505505084991455,0.3748534321784973,0.3612434864044189,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.644133985042572,0.2342847287654876,1.0862114429473877,285.1325378417969,284.95001220703125,299.42974853515625,289.10614013671875,297.843994140625,297.2579040527344,285.1338195800781,1.0,0.7044914960861206,0.3617011904716491,0.3617011904716491,1.0,1.0,-3.4967610836029053,0.944068729877472,2.552692413330078,0.09590994566679,0.90287584066391,0.90287584066391,0.0,287.271240234375,294.0,48044.2109375,0.0,4153.44384765625,1.0,280.3421325683594,283.48193359375,292.0625915527344,295.0810546875,293.1499938964844,293.1499938964844,280.04998779296875,35829.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835911393165588,1.0,0.0,0.0,3.6536784172058105,3.6537022590637207,8.907460369300679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.703125,0.0,1535.9884033203125,1895.4371337890625,0.0,4159.8603515625,0.9059998393058776,1.0,0.0,3.0,1.0,0.0
12242820,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7666609287261963,0.4025516808032989,0.3684318363666534,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.8536237478256226,0.5628089308738708,0.5383251309394836,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.963517129421234,0.797487735748291,0.5587701797485352,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7492637634277344,0.3748731017112732,0.3616782128810882,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.6431674361228943,0.2344219982624054,1.0883070230484009,284.9740295410156,284.95001220703125,299.4065856933594,289.1080322265625,297.8346862792969,297.2545166015625,284.97296142578125,1.0,0.706476628780365,0.3613629639148712,0.3613629639148712,1.0,1.0,-3.5017857551574707,0.9446086883544922,2.5571770668029785,0.0954394116997718,0.9018911123275756,0.9018911123275756,0.0,290.1356201171875,297.0,49242.9375,0.0,4183.6005859375,1.0,280.0579528808594,283.2793884277344,292.1439514160156,295.3005065917969,293.1499938964844,293.1499938964844,279.75,35936.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946990609169006,1.0,0.0,0.0,3.656717777252197,3.656741857528688,8.922287406676332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.79833984375,0.0,1540.181396484375,1895.4371337890625,0.0,4255.12548828125,0.9067282676696776,1.0,0.0,3.0,1.0,0.0
12242880,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7666609287261963,0.4025516808032989,0.3684318363666534,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.8536237478256226,0.5628089308738708,0.5383251309394836,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.963517129421234,0.797487735748291,0.5587701797485352,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7492637634277344,0.3748731017112732,0.3616782128810882,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.6431674361228943,0.2344219982624054,1.0883070230484009,284.9740295410156,284.95001220703125,299.4065856933594,289.1080322265625,297.8346862792969,297.2545166015625,284.97296142578125,1.0,0.706476628780365,0.3613629639148712,0.3613629639148712,1.0,1.0,-3.5017857551574707,0.9446086883544922,2.5571770668029785,0.0954394116997718,0.9018911123275756,0.9018911123275756,0.0,290.1356201171875,297.0,49242.9375,0.0,4183.6005859375,1.0,280.0579528808594,283.2793884277344,292.1439514160156,295.3005065917969,293.1499938964844,293.1499938964844,279.75,35936.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946990609169006,1.0,0.0,0.0,3.656717777252197,3.656741857528688,8.922287406676332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.79833984375,0.0,1540.181396484375,1895.4371337890625,0.0,4255.12548828125,0.9067282676696776,1.0,0.0,3.0,1.0,0.0
12242940,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79132080078125,0.7626616358757019,0.400197297334671,0.3667190968990326,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.849534273147583,0.5601726770401001,0.5362919569015503,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.9606239795684814,0.7988829612731934,0.5600793361663818,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.7462431788444519,0.3738365769386291,0.3610922694206238,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919311523437,0.6406103372573853,0.2337301522493362,1.0868918895721436,284.7911376953125,284.95001220703125,299.38262939453125,289.1093139648437,297.8143920898437,297.2367248535156,284.7898254394531,1.0,0.7078273296356201,0.3610247373580932,0.3610247373580932,1.0,1.0,-3.496455907821656,0.9418549537658693,2.554601192474365,0.0941056460142135,0.8982489705085754,0.8982489705085754,0.0,294.3040771484375,285.0,50332.53125,0.0,4194.63134765625,1.0,279.7580871582031,283.05487060546875,292.1776428222656,295.41412353515625,293.1499938964844,293.1499938964844,280.04998779296875,36134.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6523399353027344,3.652364015579224,8.900936450118024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.2021484375,0.0,1536.778564453125,1895.4371337890625,0.0,4300.0,0.9058765172958374,1.0,0.0,3.0,1.0,0.0
12243000,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79132080078125,0.7626616358757019,0.400197297334671,0.3667190968990326,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.849534273147583,0.5601726770401001,0.5362919569015503,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.9606239795684814,0.7988829612731934,0.5600793361663818,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.7462431788444519,0.3738365769386291,0.3610922694206238,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919311523437,0.6406103372573853,0.2337301522493362,1.0868918895721436,284.7911376953125,284.95001220703125,299.38262939453125,289.1093139648437,297.8143920898437,297.2367248535156,284.7898254394531,1.0,0.7078273296356201,0.3610247373580932,0.3610247373580932,1.0,1.0,-3.496455907821656,0.9418549537658693,2.554601192474365,0.0941056460142135,0.8982489705085754,0.8982489705085754,0.0,294.3040771484375,285.0,50332.53125,0.0,4194.63134765625,1.0,279.7580871582031,283.05487060546875,292.1776428222656,295.41412353515625,293.1499938964844,293.1499938964844,280.04998779296875,36134.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6523399353027344,3.652364015579224,8.900936450118024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.2021484375,0.0,1536.778564453125,1895.4371337890625,0.0,4300.0,0.9058765172958374,1.0,0.0,3.0,1.0,0.0
12243060,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7638668417930603,0.3991922736167907,0.3652318120002746,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.850949764251709,0.5587084293365479,0.5343317985534668,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9645500779151917,0.8022184371948242,0.5617926120758057,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7478623986244202,0.3735568225383758,0.360369324684143,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6418789625167847,0.2334583103656768,1.0839945077896118,284.947509765625,284.95001220703125,299.3578796386719,289.1099853515625,297.8065185546875,297.236328125,284.9484558105469,1.0,0.7048406004905701,0.3605781197547912,0.3605781197547912,1.0,1.0,-3.4900035858154297,0.9384320378303528,2.5515716075897217,0.0921145677566528,0.8995099067687988,0.8995099067687988,0.0,290.40728759765625,273.0,49118.234375,0.0,4154.65869140625,1.0,280.0420227050781,283.2550354003906,292.09100341796875,295.197998046875,293.1499938964844,293.1499938964844,280.3500061035156,36027.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954988360404968,1.0,0.0,0.0,3.650619983673096,3.650644063949585,8.892555456441187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.728515625,0.0,1534.065673828125,1895.4371337890625,0.0,4261.9208984375,0.9054450392723083,1.0,0.0,3.0,1.0,0.0
12243120,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7638668417930603,0.3991922736167907,0.3652318120002746,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.850949764251709,0.5587084293365479,0.5343317985534668,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9645500779151917,0.8022184371948242,0.5617926120758057,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7478623986244202,0.3735568225383758,0.360369324684143,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6418789625167847,0.2334583103656768,1.0839945077896118,284.947509765625,284.95001220703125,299.3578796386719,289.1099853515625,297.8065185546875,297.236328125,284.9484558105469,1.0,0.7048406004905701,0.3605781197547912,0.3605781197547912,1.0,1.0,-3.4900035858154297,0.9384320378303528,2.5515716075897217,0.0921145677566528,0.8995099067687988,0.8995099067687988,0.0,290.40728759765625,273.0,49118.234375,0.0,4154.65869140625,1.0,280.0420227050781,283.2550354003906,292.09100341796875,295.197998046875,293.1499938964844,293.1499938964844,280.3500061035156,36027.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954988360404968,1.0,0.0,0.0,3.650619983673096,3.650644063949585,8.892555456441187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.728515625,0.0,1534.065673828125,1895.4371337890625,0.0,4261.9208984375,0.9054450392723083,1.0,0.0,3.0,1.0,0.0
12243180,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.7688549757003784,0.399456113576889,0.3649285137653351,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.8562353253364563,0.5586066842079163,0.533652663230896,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.9724630117416382,0.8065734505653381,0.5643315315246582,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.7528345584869385,0.3742558658123016,0.3604893088340759,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.6461055874824524,0.2339583933353424,1.0838767290115356,285.1211242675781,284.95001220703125,299.3353881835937,289.1100158691406,297.8091735839844,297.24908447265625,285.1228942871094,1.0,0.7011714577674866,0.3601850867271423,0.3601850867271423,1.0,1.0,-3.4918696880340576,0.9378087520599364,2.554060935974121,0.0909537151455879,0.9030112624168396,0.9030112624168396,0.0,282.5584411621094,273.0,47993.77734375,0.0,4112.71337890625,1.0,280.3370666503906,283.4706420898437,292.0602111816406,295.0702819824219,293.1499938964844,293.1499938964844,280.3500061035156,35849.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840921759605408,1.0,0.0,0.0,3.65521764755249,3.65524172782898,8.914968248063815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.0126953125,0.0,1537.85546875,1895.4371337890625,0.0,4164.19189453125,0.9063618779182434,1.0,0.0,3.0,1.0,0.0
12243240,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260070800781,0.769729733467102,0.3995071053504944,0.3649373352527618,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.8571598529815674,0.5586172342300415,0.5336180925369263,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.9737154245376588,0.8071709275245667,0.5647242665290833,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.7536970376968384,0.3743792176246643,0.3605537116527557,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.6468507647514343,0.2340563386678695,1.0840463638305664,285.12615966796875,284.95001220703125,299.332275390625,289.1099853515625,297.8096008300781,297.2509155273437,285.1273803710937,1.0,0.7006426453590393,0.3601315021514892,0.3601315021514892,1.0,1.0,-3.492593050003052,0.937871754169464,2.5547211170196533,0.0908470526337623,0.903356909751892,0.903356909751892,0.0,281.31414794921875,261.0,47991.02734375,0.0,4107.15869140625,1.0,280.34161376953125,283.475830078125,292.06646728515625,295.0833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35836.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835986495018004,1.0,0.0,0.0,3.6561439037323,3.656167984008789,8.919486162994872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.6162109375,0.0,1538.7889404296875,1895.4371337890625,0.0,4159.9248046875,0.9065560698509216,1.0,0.0,3.0,1.0,0.0
12243300,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7733073830604553,0.3992638289928436,0.3648038208484649,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8609970808029175,0.558245837688446,0.5333278179168701,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.978722333908081,0.8089703321456909,0.5661409497261047,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7572972774505615,0.3746195435523987,0.3607436120510101,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.649985134601593,0.2342990934848785,1.0846210718154907,285.0066833496094,284.95001220703125,299.31915283203125,289.1097106933594,297.8070068359375,297.2527770996094,285.0008544921875,1.0,0.6983178853988647,0.3599081635475158,0.3599081635475158,1.0,1.0,-3.494714736938477,0.937846064567566,2.5568687915802,0.0904275253415107,0.902588188648224,0.902588188648224,0.0,276.1397705078125,261.0,49017.703125,0.0,4081.74755859375,1.0,280.0986328125,283.3177795410156,292.13885498046875,295.3095703125,293.1499938964844,293.1499938964844,280.04998779296875,35890.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902953505516052,1.0,0.0,0.0,3.658403635025024,3.6584277153015137,8.930516059990623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.75341796875,0.0,1541.7196044921875,1895.4371337890625,0.0,4217.55224609375,0.907048225402832,1.0,0.0,3.0,1.0,0.0
12243360,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.7762854695320129,0.3985399901866913,0.3641389310359955,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8643269538879395,0.5573970675468445,0.5325170755386353,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.982947826385498,0.8101126551628113,0.5669500827789307,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.7604662179946899,0.3745114505290985,0.3605832755565643,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.6527528762817383,0.2342949211597442,1.0841612815856934,284.964111328125,284.95001220703125,299.3058166503906,289.1092834472656,297.7998046875,297.24835205078125,284.96295166015625,1.0,0.6956775784492493,0.3597363531589508,0.3597363531589508,1.0,1.0,-3.4931740760803223,0.9368066787719728,2.5563673973083496,0.0898905843496322,0.902222216129303,0.902222216129303,0.0,271.2644348144531,249.0,49143.6796875,0.0,4048.70556640625,1.0,280.057373046875,283.2704772949219,292.1446838378906,295.2967834472656,293.1499938964844,293.1499938964844,279.75,35948.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945001602172852,1.0,0.0,0.0,3.6587984561920166,3.658822536468506,8.932443051890004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.45361328125,0.0,1542.5899658203125,1895.4371337890625,0.0,4253.43408203125,0.9072012901306152,1.0,0.0,3.0,1.0,0.0
12243420,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77862548828125,0.7817248106002808,0.3963293433189392,0.3620335459709167,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.87059485912323,0.5548552870750427,0.5300254225730896,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.9905201196670532,0.8113259077072144,0.5677518844604492,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786865234375,0.7664275169372559,0.3736203908920288,0.3595891296863556,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.657888650894165,0.2337519526481628,1.0808032751083374,284.7784423828125,284.95001220703125,299.27838134765625,289.1078491210937,297.77911376953125,297.2313842773437,284.7769470214844,1.0,0.6895684003829956,0.359392762184143,0.359392762184143,1.0,1.0,-3.4833812713623047,0.9326237440109252,2.55075740814209,0.0882513672113418,0.89839106798172,0.89839106798172,0.0,261.5411376953125,237.0,50182.0390625,0.0,3965.861083984375,1.0,279.75830078125,283.0440979003906,292.17315673828125,295.4023132324219,293.1499938964844,293.1499938964844,280.04998779296875,36149.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65385627746582,3.6538803577423096,8.908327799872495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.0986328125,0.0,1538.585693359375,1895.4371337890625,0.0,4300.0,0.9062264561653136,1.0,0.0,3.0,1.0,0.0
12243480,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77862548828125,0.7817248106002808,0.3963293433189392,0.3620335459709167,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.87059485912323,0.5548552870750427,0.5300254225730896,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.9905201196670532,0.8113259077072144,0.5677518844604492,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786865234375,0.7664275169372559,0.3736203908920288,0.3595891296863556,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.657888650894165,0.2337519526481628,1.0808032751083374,284.7784423828125,284.95001220703125,299.27838134765625,289.1078491210937,297.77911376953125,297.2313842773437,284.7769470214844,1.0,0.6895684003829956,0.359392762184143,0.359392762184143,1.0,1.0,-3.4833812713623047,0.9326237440109252,2.55075740814209,0.0882513672113418,0.89839106798172,0.89839106798172,0.0,261.5411376953125,237.0,50182.0390625,0.0,3965.861083984375,1.0,279.75830078125,283.0440979003906,292.17315673828125,295.4023132324219,293.1499938964844,293.1499938964844,280.04998779296875,36149.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65385627746582,3.6538803577423096,8.908327799872495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.0986328125,0.0,1538.585693359375,1895.4371337890625,0.0,4300.0,0.9062264561653136,1.0,0.0,3.0,1.0,0.0
12243540,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.7892032265663147,0.3954576551914215,0.3604059815406799,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.8789499402046204,0.553482174873352,0.5278746485710144,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.9990077018737792,0.814379870891571,0.5687831044197083,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.7741701006889343,0.3734777271747589,0.3587201237678528,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.6644999980926514,0.233647808432579,1.0773259401321411,284.9331359863281,284.95001220703125,299.25,289.10565185546875,297.7703857421875,297.2308959960937,284.9340209960937,1.0,0.6829280853271484,0.3590491414070129,0.3590491414070129,1.0,1.0,-3.474846363067627,0.9288541674613952,2.545992136001587,0.0864713788032531,0.8994461894035339,0.8994461894035339,0.0,250.40533447265625,225.0,48945.4296875,0.0,3878.23876953125,1.0,280.04205322265625,283.2431335449219,292.08416748046875,295.1814270019531,293.1499938964844,293.1499938964844,280.3500061035156,36046.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948980212211608,1.0,0.0,0.0,3.6514270305633545,3.6514508724212646,8.896486178855412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.3603515625,0.0,1535.107177734375,1895.4371337890625,0.0,4256.81689453125,0.9056384563446044,1.0,0.0,3.0,1.0,0.0
12243600,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.7892032265663147,0.3954576551914215,0.3604059815406799,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.8789499402046204,0.553482174873352,0.5278746485710144,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.9990077018737792,0.814379870891571,0.5687831044197083,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.7741701006889343,0.3734777271747589,0.3587201237678528,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.6644999980926514,0.233647808432579,1.0773259401321411,284.9331359863281,284.95001220703125,299.25,289.10565185546875,297.7703857421875,297.2308959960937,284.9340209960937,1.0,0.6829280853271484,0.3590491414070129,0.3590491414070129,1.0,1.0,-3.474846363067627,0.9288541674613952,2.545992136001587,0.0864713788032531,0.8994461894035339,0.8994461894035339,0.0,250.40533447265625,225.0,48945.4296875,0.0,3878.23876953125,1.0,280.04205322265625,283.2431335449219,292.08416748046875,295.1814270019531,293.1499938964844,293.1499938964844,280.3500061035156,36046.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948980212211608,1.0,0.0,0.0,3.6514270305633545,3.6514508724212646,8.896486178855412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.3603515625,0.0,1535.107177734375,1895.4371337890625,0.0,4256.81689453125,0.9056384563446044,1.0,0.0,3.0,1.0,0.0
