time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243660,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.796741247177124,0.3955799639225006,0.3600580394268036,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.8871291875839233,0.5531626343727112,0.5270739197731018,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.9990000128746032,0.820876955986023,0.5550196170806885,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.7818519473075867,0.3741118609905243,0.3588550090789795,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.6711829304695129,0.2341071665287017,1.0773266553878784,285.0989074707031,284.95001220703125,299.2176818847656,289.1005554199219,297.7756652832031,297.2509765625,285.0993347167969,1.0,0.6753984689712524,0.3588457703590393,0.3588457703590393,1.0,1.0,-3.45542573928833,0.9220194816589355,2.5334062576293945,0.0849896222352981,0.9028619527816772,0.9028619527816772,0.0,240.5245056152344,213.0,47620.29296875,0.0,3773.38232421875,1.0,280.3416442871094,283.4530639648437,292.0551452636719,295.055908203125,293.1499938964844,293.1499938964844,280.04998779296875,35867.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826778173446656,1.0,0.0,0.0,3.65591025352478,3.6559343338012695,8.918346452446713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.9853515625,0.0,1538.759033203125,1895.4371337890625,0.0,4151.95654296875,0.9065222144126892,1.0,0.0,3.0,1.0,0.0
12243720,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.796741247177124,0.3955799639225006,0.3600580394268036,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.8871291875839233,0.5531626343727112,0.5270739197731018,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.9990000128746032,0.820876955986023,0.5550196170806885,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.7818519473075867,0.3741118609905243,0.3588550090789795,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.6711829304695129,0.2341071665287017,1.0773266553878784,285.0989074707031,284.95001220703125,299.2176818847656,289.1005554199219,297.7756652832031,297.2509765625,285.0993347167969,1.0,0.6753984689712524,0.3588457703590393,0.3588457703590393,1.0,1.0,-3.45542573928833,0.9220194816589355,2.5334062576293945,0.0849896222352981,0.9028619527816772,0.9028619527816772,0.0,240.5245056152344,213.0,47620.29296875,0.0,3773.38232421875,1.0,280.3416442871094,283.4530639648437,292.0551452636719,295.055908203125,293.1499938964844,293.1499938964844,280.04998779296875,35867.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826778173446656,1.0,0.0,0.0,3.65591025352478,3.6559343338012695,8.918346452446713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.9853515625,0.0,1538.759033203125,1895.4371337890625,0.0,4151.95654296875,0.9065222144126892,1.0,0.0,3.0,1.0,0.0
12243780,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8043641448020935,0.3941540420055389,0.3589282035827636,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8957121968269348,0.551406979560852,0.525567889213562,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9990000128746032,0.8280582427978516,0.5381177663803101,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.7898995876312256,0.3737103343009949,0.3584903180599212,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.6782443523406982,0.2339094579219818,1.0759379863739014,284.91845703125,284.95001220703125,299.1788024902344,289.0905456542969,297.77459716796875,297.2651062011719,284.9164123535156,1.0,0.6670870780944824,0.3586423993110657,0.3586423993110657,1.0,1.0,-3.4314706325531006,0.9137994050979614,2.5176713466644287,0.0823237597942352,0.9009895324707032,0.9009895324707032,0.0,230.2064819335937,201.0,48526.72265625,0.0,3652.507080078125,1.0,280.05767822265625,283.2334289550781,292.1219787597656,295.2444152832031,293.1499938964844,293.1499938964844,279.75,36001.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992860734462738,1.0,0.0,0.0,3.6566457748413086,3.656669855117798,8.921935545913584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.6904296875,0.0,1540.5887451171875,1895.4371337890625,0.0,4239.47265625,0.9067537188529968,1.0,0.0,3.0,1.0,0.0
12243840,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8043641448020935,0.3941540420055389,0.3589282035827636,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8957121968269348,0.551406979560852,0.525567889213562,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9990000128746032,0.8280582427978516,0.5381177663803101,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.7898995876312256,0.3737103343009949,0.3584903180599212,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.6782443523406982,0.2339094579219818,1.0759379863739014,284.91845703125,284.95001220703125,299.1788024902344,289.0905456542969,297.77459716796875,297.2651062011719,284.9164123535156,1.0,0.6670870780944824,0.3586423993110657,0.3586423993110657,1.0,1.0,-3.4314706325531006,0.9137994050979614,2.5176713466644287,0.0823237597942352,0.9009895324707032,0.9009895324707032,0.0,230.2064819335937,201.0,48526.72265625,0.0,3652.507080078125,1.0,280.05767822265625,283.2334289550781,292.1219787597656,295.2444152832031,293.1499938964844,293.1499938964844,279.75,36001.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992860734462738,1.0,0.0,0.0,3.6566457748413086,3.656669855117798,8.921935545913584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.6904296875,0.0,1540.5887451171875,1895.4371337890625,0.0,4239.47265625,0.9067537188529968,1.0,0.0,3.0,1.0,0.0
12243900,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.8075686097145081,0.3928952515125274,0.3578290343284607,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706604003906,0.8994842767715454,0.5499420762062073,0.5242354869842529,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.9990000128746032,0.8312864899635315,0.5302295684814453,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.7934291958808899,0.3730329573154449,0.3578540384769439,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.6813071966171265,0.2334514856338501,1.0737022161483765,284.7709655761719,284.95001220703125,299.15704345703125,289.0837707519531,297.7693176269531,297.2666931152344,284.76336669921875,1.0,0.6625059247016907,0.3585407137870788,0.3585407137870788,1.0,1.0,-3.41560435295105,0.9084452390670776,2.5071592330932617,0.0808522701263427,0.898356020450592,0.898356020450592,0.0,225.260009765625,201.0,49378.41796875,0.0,3585.49072265625,1.0,279.8011779785156,283.050048828125,292.1472473144531,295.3855285644531,293.1499938964844,293.1499938964844,279.75,36124.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654020071029663,3.654044151306152,8.909127018341678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.90966796875,0.0,1538.5809326171875,1895.4371337890625,0.0,4300.0,0.9062123894691468,1.0,0.0,3.0,1.0,0.0
12243960,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.810421347618103,0.3914124667644501,0.3564116358757019,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7130126953125,0.9030013680458068,0.5482078790664673,0.5225382447242737,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.9990000128746032,0.8343513011932373,0.5225450396537781,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71343994140625,0.7966988682746887,0.3721145689487457,0.3569183349609375,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142333984375,0.6840984225273132,0.2327899485826492,1.070369005203247,284.71307373046875,284.95001220703125,299.1337585449219,289.0758972167969,297.761962890625,297.26568603515625,284.7109069824219,1.0,0.6576453447341919,0.3586075007915497,0.3586075007915497,1.0,1.0,-3.3974802494049072,0.9028523564338684,2.4946277141571045,0.0796703994274139,0.8961591124534607,0.8961591124534607,0.0,220.3663787841797,204.0,49309.68359375,0.0,3514.0185546875,1.0,279.7578430175781,282.9917907714844,292.1285705566406,295.3155822753906,293.1499938964844,293.1499938964844,280.04998779296875,36231.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648771762847901,3.6487958431243896,8.883552595762012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.89697265625,0.0,1533.5369873046875,1895.4371337890625,0.0,4300.0,0.9051424860954284,1.0,0.0,3.0,1.0,0.0
12244020,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8131246566772461,0.3899469971656799,0.3545211255550384,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9063936471939088,0.5461080074310303,0.519984781742096,297.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.9990000128746032,0.8420274257659912,0.5144785046577454,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.7999407052993774,0.3711923956871032,0.3555929958820343,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.6867308616638184,0.2320245802402496,1.0652692317962646,284.85894775390625,284.95001220703125,299.0829467773437,289.0569763183594,297.7591857910156,297.2807312011719,284.8595275878906,1.0,0.6523849368095398,0.3587410748004913,0.3587410748004913,1.0,1.0,-3.374671697616577,0.8960162401199341,2.478655338287353,0.0779532566666603,0.8961530923843384,0.8961530923843384,0.0,215.07667541503903,207.0,47933.53515625,0.0,3430.0908203125,1.0,280.0422668457031,283.1850891113281,292.0243530273437,295.06475830078125,293.1499938964844,293.1499938964844,280.3500061035156,36147.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918370246887208,1.0,0.0,0.0,3.642609119415283,3.642633199691773,8.853570534483879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.71826171875,0.0,1526.05908203125,1895.4371337890625,0.0,4230.73583984375,0.9037352800369264,1.0,0.0,3.0,1.0,0.0
12244080,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8131246566772461,0.3899469971656799,0.3545211255550384,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9063936471939088,0.5461080074310303,0.519984781742096,297.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.9990000128746032,0.8420274257659912,0.5144785046577454,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.7999407052993774,0.3711923956871032,0.3555929958820343,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.6867308616638184,0.2320245802402496,1.0652692317962646,284.85894775390625,284.95001220703125,299.0829467773437,289.0569763183594,297.7591857910156,297.2807312011719,284.8595275878906,1.0,0.6523849368095398,0.3587410748004913,0.3587410748004913,1.0,1.0,-3.374671697616577,0.8960162401199341,2.478655338287353,0.0779532566666603,0.8961530923843384,0.8961530923843384,0.0,215.07667541503903,207.0,47933.53515625,0.0,3430.0908203125,1.0,280.0422668457031,283.1850891113281,292.0243530273437,295.06475830078125,293.1499938964844,293.1499938964844,280.3500061035156,36147.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918370246887208,1.0,0.0,0.0,3.642609119415283,3.642633199691773,8.853570534483879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.71826171875,0.0,1526.05908203125,1895.4371337890625,0.0,4230.73583984375,0.9037352800369264,1.0,0.0,3.0,1.0,0.0
12244140,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.815019428730011,0.3896027505397796,0.3539469838142395,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9085922241210938,0.54523104429245,0.5188498497009277,297.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9990000128746032,0.8503312468528748,0.5099329948425293,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8021925687789917,0.3712349236011505,0.3553542792797088,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.6885861158370972,0.2319637686014175,1.0638810396194458,285.0308837890625,284.95001220703125,299.0267639160156,289.03399658203125,297.7625427246094,297.3056030273437,285.03179931640625,1.0,0.6498740315437317,0.358874648809433,0.358874648809433,1.0,1.0,-3.365177154541016,0.8934025168418884,2.4717745780944824,0.0774735733866691,0.8986797332763672,0.8986797332763672,0.0,212.3015594482422,210.0,46687.7578125,0.0,3392.162353515625,1.0,280.3415222167969,283.401611328125,291.9835510253906,294.92724609375,293.1499938964844,293.1499938964844,280.6499938964844,35966.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785585999488832,1.0,0.0,0.0,3.6432888507843018,3.643312692642212,8.856874273988069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.34912109375,0.0,1525.4676513671875,1895.4371337890625,0.0,4116.18115234375,0.9037692546844482,1.0,0.0,3.0,1.0,0.0
12244200,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.815019428730011,0.3896027505397796,0.3539469838142395,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9085922241210938,0.54523104429245,0.5188498497009277,297.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9990000128746032,0.8503312468528748,0.5099329948425293,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8021925687789917,0.3712349236011505,0.3553542792797088,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.6885861158370972,0.2319637686014175,1.0638810396194458,285.0308837890625,284.95001220703125,299.0267639160156,289.03399658203125,297.7625427246094,297.3056030273437,285.03179931640625,1.0,0.6498740315437317,0.358874648809433,0.358874648809433,1.0,1.0,-3.365177154541016,0.8934025168418884,2.4717745780944824,0.0774735733866691,0.8986797332763672,0.8986797332763672,0.0,212.3015594482422,210.0,46687.7578125,0.0,3392.162353515625,1.0,280.3415222167969,283.401611328125,291.9835510253906,294.92724609375,293.1499938964844,293.1499938964844,280.6499938964844,35966.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785585999488832,1.0,0.0,0.0,3.6432888507843018,3.643312692642212,8.856874273988069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.34912109375,0.0,1525.4676513671875,1895.4371337890625,0.0,4116.18115234375,0.9037692546844482,1.0,0.0,3.0,1.0,0.0
12244260,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.8159454464912415,0.3896760940551758,0.3539060652256012,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.909529447555542,0.5448961853981018,0.5183984637260437,297.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076416015625,0.9990000128746032,0.8586415648460388,0.5080602765083313,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8034954071044922,0.3717791438102722,0.3557312786579132,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068786621094,0.6897163987159729,0.2323069870471954,1.064863204956055,285.2074890136719,284.95001220703125,298.9656066894531,289.0072326660156,297.7655944824219,297.3315124511719,285.20849609375,1.0,0.6492943167686462,0.3590221703052521,0.3590221703052521,1.0,1.0,-3.363959312438965,0.8934621214866638,2.470497131347656,0.0777525678277015,0.9035966396331788,0.9035966396331788,0.0,211.30010986328125,213.0,45549.859375,0.0,3383.607421875,1.0,280.641845703125,283.6202087402344,291.9613342285156,294.8289794921875,293.1499938964844,293.1499938964844,280.3500061035156,35748.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667149186134338,1.0,0.0,0.0,3.652084827423096,3.652108669281006,8.899692147679161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.359375,0.0,1533.605712890625,1895.4371337890625,0.0,4012.212158203125,0.9055903553962708,1.0,0.0,3.0,1.0,0.0
12244320,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.8159454464912415,0.3896760940551758,0.3539060652256012,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.909529447555542,0.5448961853981018,0.5183984637260437,297.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076416015625,0.9990000128746032,0.8586415648460388,0.5080602765083313,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8034954071044922,0.3717791438102722,0.3557312786579132,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068786621094,0.6897163987159729,0.2323069870471954,1.064863204956055,285.2074890136719,284.95001220703125,298.9656066894531,289.0072326660156,297.7655944824219,297.3315124511719,285.20849609375,1.0,0.6492943167686462,0.3590221703052521,0.3590221703052521,1.0,1.0,-3.363959312438965,0.8934621214866638,2.470497131347656,0.0777525678277015,0.9035966396331788,0.9035966396331788,0.0,211.30010986328125,213.0,45549.859375,0.0,3383.607421875,1.0,280.641845703125,283.6202087402344,291.9613342285156,294.8289794921875,293.1499938964844,293.1499938964844,280.3500061035156,35748.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667149186134338,1.0,0.0,0.0,3.652084827423096,3.652108669281006,8.899692147679161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.359375,0.0,1533.605712890625,1895.4371337890625,0.0,4012.212158203125,0.9055903553962708,1.0,0.0,3.0,1.0,0.0
12244380,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8144962191581726,0.3882346451282501,0.3531330823898315,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9077039957046508,0.5431672930717468,0.5173068046569824,297.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9990000128746032,0.8639549612998962,0.5097832679748535,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8025450706481934,0.3713283538818359,0.3557058870792389,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.6888718605041504,0.2319797575473785,1.064807415008545,285.039306640625,284.95001220703125,298.902587890625,288.97833251953125,297.7474365234375,297.3294982910156,285.0376892089844,1.0,0.6497440338134766,0.3591637909412384,0.3591637909412384,1.0,1.0,-3.363697290420532,0.8938010931015015,2.4698963165283203,0.0782643854618072,0.9033622145652772,0.9033622145652772,0.0,212.154296875,213.0,46641.50390625,0.0,3387.900146484375,1.0,280.3591613769531,283.41021728515625,292.0225830078125,295.0278625488281,293.1499938964844,293.1499938964844,280.3500061035156,35848.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793432950973512,1.0,0.0,0.0,3.6581881046295166,3.658212184906006,8.929463319873321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.06103515625,0.0,1541.16455078125,1895.4371337890625,0.0,4123.0126953125,0.9069952964782716,1.0,0.0,3.0,1.0,0.0
12244440,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8143599033355713,0.3881511688232422,0.3530652821063995,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9075424075126648,0.543069064617157,0.5172238349914551,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9990000128746032,0.8641216158866882,0.5099518299102783,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8024317622184753,0.3712877035140991,0.3556768596172333,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.6887678503990173,0.2319476306438446,1.0647083520889282,285.03759765625,284.95001220703125,298.89990234375,288.97705078125,297.7463073730469,297.32891845703125,285.0361328125,1.0,0.6497688889503479,0.3591696918010711,0.3591696918010711,1.0,1.0,-3.363564729690552,0.893776535987854,2.469788312911988,0.0782745629549026,0.9033864736557008,0.9033864736557008,0.0,212.23208618164065,216.0,46642.34765625,0.0,3388.041015625,1.0,280.3579406738281,283.4084777832031,292.0205383300781,295.02471923828125,293.1499938964844,293.1499938964844,280.04998779296875,35851.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796181917190552,1.0,0.0,0.0,3.65837287902832,3.658396720886232,8.930364856496453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.22607421875,0.0,1541.3873291015625,1895.4371337890625,0.0,4125.40380859375,0.9070391058921814,1.0,0.0,3.0,1.0,0.0
12244500,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8123813271522522,0.3868303596973419,0.3521147072315216,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.905232548713684,0.5415562987327576,0.5160588622093201,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9990000128746032,0.8656466007232666,0.512434184551239,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8007325530052185,0.370557963848114,0.3552036881446838,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6871843338012695,0.2313714176416397,1.0630037784576416,284.8955078125,284.95001220703125,298.8654479980469,288.96075439453125,297.72882080078125,297.3175964355469,284.8882751464844,1.0,0.6500959396362305,0.3592434525489807,0.3592434525489807,1.0,1.0,-3.361389398574829,0.893302857875824,2.4680864810943604,0.0783752799034118,0.9016395211219788,0.9016395211219788,0.0,213.3700561523437,216.0,47599.34375,0.0,3389.5556640625,1.0,280.10113525390625,283.2289123535156,292.0386657714844,295.1653747558594,293.1499938964844,293.1499938964844,280.04998779296875,35959.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892587661743164,1.0,0.0,0.0,3.658901691436768,3.658925771713257,8.9329472530153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.462890625,0.0,1542.7930908203125,1895.4371337890625,0.0,4208.669921875,0.9071943759918212,1.0,0.0,3.0,1.0,0.0
12244560,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.8097266554832458,0.3852667212486267,0.3508428931236267,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.9022865295410156,0.5397611260414124,0.5145295858383179,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.9990000128746032,0.8665246367454529,0.5157231092453003,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.7983842492103577,0.3695795834064483,0.3544348180294037,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.6849578022956848,0.2305633425712585,1.0601259469985962,284.8430480957031,284.95001220703125,298.8300170898437,288.94366455078125,297.7076110839844,297.3017883300781,284.84136962890625,1.0,0.6503863334655762,0.359155535697937,0.359155535697937,1.0,1.0,-3.3575923442840576,0.8918552398681641,2.4657371044158936,0.0778884887695312,0.9003629088401794,0.9003629088401794,0.0,214.8394775390625,219.0,47645.25390625,0.0,3389.237060546875,1.0,280.05780029296875,283.1750183105469,292.0005798339844,295.0884094238281,293.1499938964844,293.1499938964844,279.75,36052.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941397309303284,1.0,0.0,0.0,3.6570827960968018,3.65710711479187,8.92406887942343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.994140625,0.0,1541.458984375,1895.4371337890625,0.0,4250.36767578125,0.9068808555603028,1.0,0.0,3.0,1.0,0.0
12244620,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6457824707031,0.8034902215003967,0.3817111253738403,0.3479423224925995,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6454467773437,0.8956508040428162,0.5356606841087341,0.5110010504722595,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6452331542969,0.9990000128746032,0.8668537735939026,0.5233073830604553,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64581298828125,0.7928731441497803,0.3671650886535644,0.3524616658687591,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64654541015625,0.6795973777770996,0.2284742146730423,1.052217960357666,284.6455383300781,284.95001220703125,298.75634765625,288.90740966796875,297.6597900390625,297.2639465332031,284.6437072753906,1.0,0.6508113145828247,0.3589797019958496,0.3589797019958496,1.0,1.0,-3.347099781036377,0.8879747986793518,2.45912504196167,0.0765969455242157,0.8946760892868042,0.8946760892868042,0.0,218.1786956787109,222.0,48524.53125,0.0,3384.22509765625,1.0,279.75836181640625,282.94244384765625,291.9714660644531,295.11334228515625,293.1499938964844,293.1499938964844,280.04998779296875,36306.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646406650543213,3.646430730819702,8.872040666574321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.81494140625,0.0,1531.465576171875,1895.4371337890625,0.0,4300.0,0.9046635031700134,1.0,0.0,3.0,1.0,0.0
12244680,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6457824707031,0.8034902215003967,0.3817111253738403,0.3479423224925995,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6454467773437,0.8956508040428162,0.5356606841087341,0.5110010504722595,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6452331542969,0.9990000128746032,0.8668537735939026,0.5233073830604553,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64581298828125,0.7928731441497803,0.3671650886535644,0.3524616658687591,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64654541015625,0.6795973777770996,0.2284742146730423,1.052217960357666,284.6455383300781,284.95001220703125,298.75634765625,288.90740966796875,297.6597900390625,297.2639465332031,284.6437072753906,1.0,0.6508113145828247,0.3589797019958496,0.3589797019958496,1.0,1.0,-3.347099781036377,0.8879747986793518,2.45912504196167,0.0765969455242157,0.8946760892868042,0.8946760892868042,0.0,218.1786956787109,222.0,48524.53125,0.0,3384.22509765625,1.0,279.75836181640625,282.94244384765625,291.9714660644531,295.11334228515625,293.1499938964844,293.1499938964844,280.04998779296875,36306.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646406650543213,3.646430730819702,8.872040666574321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.81494140625,0.0,1531.465576171875,1895.4371337890625,0.0,4300.0,0.9046635031700134,1.0,0.0,3.0,1.0,0.0
12244740,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.7982400059700012,0.3795254826545715,0.3456874489784241,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950134277344,0.8899951577186584,0.5328204035758972,0.5080331563949585,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.9990000128746032,0.8684707880020142,0.5299571752548218,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948608398437,0.788176953792572,0.3656159937381744,0.3508135080337524,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.6748033761978149,0.2268243283033371,1.044505596160889,284.79498291015625,284.95001220703125,298.6793518066406,288.8685607910156,297.6259765625,297.24615478515625,284.795654296875,1.0,0.6511863470077515,0.3588038384914398,0.3588038384914398,1.0,1.0,-3.33754825592041,0.8844033479690552,2.453144788742065,0.0752221643924713,0.8938530683517456,0.8938530683517456,0.0,221.1260223388672,225.0,47188.4296875,0.0,3379.154052734375,1.0,280.0419616699219,283.140380859375,291.8428039550781,294.84197998046875,293.1499938964844,293.1499938964844,280.3500061035156,36231.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937103390693665,1.0,0.0,0.0,3.637120962142944,3.637144804000856,8.826911539472349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.82080078125,0.0,1520.6109619140625,1895.4371337890625,0.0,4246.71240234375,0.9025649428367616,1.0,0.0,3.0,1.0,0.0
12244800,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.7982400059700012,0.3795254826545715,0.3456874489784241,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950134277344,0.8899951577186584,0.5328204035758972,0.5080331563949585,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.9990000128746032,0.8684707880020142,0.5299571752548218,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948608398437,0.788176953792572,0.3656159937381744,0.3508135080337524,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.6748033761978149,0.2268243283033371,1.044505596160889,284.79498291015625,284.95001220703125,298.6793518066406,288.8685607910156,297.6259765625,297.24615478515625,284.795654296875,1.0,0.6511863470077515,0.3588038384914398,0.3588038384914398,1.0,1.0,-3.33754825592041,0.8844033479690552,2.453144788742065,0.0752221643924713,0.8938530683517456,0.8938530683517456,0.0,221.1260223388672,225.0,47188.4296875,0.0,3379.154052734375,1.0,280.0419616699219,283.140380859375,291.8428039550781,294.84197998046875,293.1499938964844,293.1499938964844,280.3500061035156,36231.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937103390693665,1.0,0.0,0.0,3.637120962142944,3.637144804000856,8.826911539472349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.82080078125,0.0,1520.6109619140625,1895.4371337890625,0.0,4246.71240234375,0.9025649428367616,1.0,0.0,3.0,1.0,0.0
12244860,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.7950547337532043,0.3784941136837005,0.3446637988090515,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8863792419433594,0.5312350988388062,0.506410539150238,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9990000128746032,0.871925413608551,0.5345798134803772,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.7853813171386719,0.3651012480258941,0.3502225577831268,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.671775221824646,0.225946307182312,1.0402592420578003,284.9662170410156,284.95001220703125,298.599365234375,288.8274230957031,297.60552978515625,297.24713134765625,284.96710205078125,1.0,0.6519644260406494,0.3588568866252899,0.3588568866252899,1.0,1.0,-3.3341004848480225,0.8834435343742371,2.4506568908691406,0.0750198811292648,0.8955160975456238,0.8955160975456238,0.0,223.361328125,228.0,45917.71484375,0.0,3383.9931640625,1.0,280.3414611816406,283.3583984375,291.7798156738281,294.6802673339844,293.1499938964844,293.1499938964844,280.6499938964844,36057.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809611439704896,1.0,0.0,0.0,3.634429216384888,3.634453058242798,8.813851763989078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.49462890625,0.0,1516.341552734375,1895.4371337890625,0.0,4137.07275390625,0.901850700378418,1.0,0.0,3.0,1.0,0.0
12244920,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.7950547337532043,0.3784941136837005,0.3446637988090515,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8863792419433594,0.5312350988388062,0.506410539150238,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9990000128746032,0.871925413608551,0.5345798134803772,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.7853813171386719,0.3651012480258941,0.3502225577831268,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.671775221824646,0.225946307182312,1.0402592420578003,284.9662170410156,284.95001220703125,298.599365234375,288.8274230957031,297.60552978515625,297.24713134765625,284.96710205078125,1.0,0.6519644260406494,0.3588568866252899,0.3588568866252899,1.0,1.0,-3.3341004848480225,0.8834435343742371,2.4506568908691406,0.0750198811292648,0.8955160975456238,0.8955160975456238,0.0,223.361328125,228.0,45917.71484375,0.0,3383.9931640625,1.0,280.3414611816406,283.3583984375,291.7798156738281,294.6802673339844,293.1499938964844,293.1499938964844,280.6499938964844,36057.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809611439704896,1.0,0.0,0.0,3.634429216384888,3.634453058242798,8.813851763989078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.49462890625,0.0,1516.341552734375,1895.4371337890625,0.0,4137.07275390625,0.901850700378418,1.0,0.0,3.0,1.0,0.0
12244980,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.7926551103591919,0.3779439032077789,0.3441644310951233,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.8835736513137817,0.5302292704582214,0.5054397583007812,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.9990000128746032,0.8763256072998047,0.5385265946388245,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.7834042906761169,0.365120381116867,0.3502185344696045,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390991210937,0.6696168184280396,0.2255399674177169,1.0383765697479248,285.1396789550781,284.95001220703125,298.5168151855469,288.78424072265625,297.5903625488281,297.2560729980469,285.1405334472656,1.0,0.6531922817230225,0.3589099049568176,0.3589099049568176,1.0,1.0,-3.334805965423584,0.8838294148445129,2.450976610183716,0.0752048045396804,0.899507462978363,0.899507462978363,0.0,225.4716186523437,231.0,44727.3046875,0.0,3397.6240234375,1.0,280.6417541503906,283.5762939453125,291.7384338378906,294.5591735839844,293.1499938964844,293.1499938964844,280.95001220703125,35842.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691096544265748,1.0,0.0,0.0,3.639742374420166,3.639766216278076,8.839639917823661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.14892578125,0.0,1520.608642578125,1895.4371337890625,0.0,4033.361328125,0.9028936624526978,1.0,0.0,3.0,1.0,0.0
12245040,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.7926551103591919,0.3779439032077789,0.3441644310951233,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.8835736513137817,0.5302292704582214,0.5054397583007812,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.9990000128746032,0.8763256072998047,0.5385265946388245,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.7834042906761169,0.365120381116867,0.3502185344696045,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390991210937,0.6696168184280396,0.2255399674177169,1.0383765697479248,285.1396789550781,284.95001220703125,298.5168151855469,288.78424072265625,297.5903625488281,297.2560729980469,285.1405334472656,1.0,0.6531922817230225,0.3589099049568176,0.3589099049568176,1.0,1.0,-3.334805965423584,0.8838294148445129,2.450976610183716,0.0752048045396804,0.899507462978363,0.899507462978363,0.0,225.4716186523437,231.0,44727.3046875,0.0,3397.6240234375,1.0,280.6417541503906,283.5762939453125,291.7384338378906,294.5591735839844,293.1499938964844,293.1499938964844,280.95001220703125,35842.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691096544265748,1.0,0.0,0.0,3.639742374420166,3.639766216278076,8.839639917823661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.14892578125,0.0,1520.608642578125,1895.4371337890625,0.0,4033.361328125,0.9028936624526978,1.0,0.0,3.0,1.0,0.0
12245100,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704467773437,0.7914980053901672,0.3777598142623901,0.3439735472202301,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716369628906,0.8822227120399475,0.5298382639884949,0.5050442814826965,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725524902344,0.9990000128746032,0.8787007927894592,0.5405235290527344,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27032470703125,0.7824864983558655,0.3652369081974029,0.3503135740756988,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674865722656,0.668645441532135,0.2254392057657241,1.0379140377044678,285.2714233398437,284.95001220703125,298.4747314453125,288.7619934082031,297.5833740234375,297.2615966796875,285.27783203125,1.0,0.6539484858512878,0.3589364290237427,0.3589364290237427,1.0,1.0,-3.3360595703125,0.8843092322349548,2.4517502784729004,0.0753800570964813,0.9029309749603271,0.9029309749603271,0.0,226.5910797119141,231.0,43717.0859375,0.0,3406.875732421875,1.0,280.8983154296875,283.7470092773437,291.6952819824219,294.4059143066406,293.1499938964844,293.1499938964844,280.95001220703125,35711.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614115953445436,1.0,0.0,0.0,3.645529747009277,3.645553588867188,8.86777343112044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.9091796875,0.0,1526.04296875,1895.4371337890625,0.0,3965.1591796875,0.9041295647621156,1.0,0.0,3.0,1.0,0.0
12245160,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122863769531,0.790519654750824,0.3776472806930542,0.3439233899116516,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124389648437,0.8810379505157471,0.5295306444168091,0.5047997832298279,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31256103515625,0.9990000128746032,0.8811760544776917,0.5423961281776428,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.312255859375,0.7817268371582031,0.3654298782348633,0.3505288660526275,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3118896484375,0.6678339838981628,0.2254078984260559,1.037896752357483,285.3124084472656,284.95001220703125,298.43212890625,288.7393493652344,297.57684326171875,297.26812744140625,285.3132019042969,1.0,0.6548053622245789,0.3588781058788299,0.3588781058788299,1.0,1.0,-3.3381948471069336,0.8848321437835693,2.4533627033233643,0.0753865167498588,0.9057955741882324,0.9057955741882324,0.0,227.6925811767578,234.0,43594.4609375,0.0,3418.0625,1.0,280.94207763671875,283.7915954589844,291.6983642578125,294.44830322265625,293.1499938964844,293.1499938964844,280.6499938964844,35610.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583898186683656,1.0,0.0,0.0,3.6536924839019775,3.653716564178467,8.90752971827169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.73779296875,0.0,1534.364501953125,1895.4371337890625,0.0,3938.2197265625,0.9058537483215332,1.0,0.0,3.0,1.0,0.0
12245220,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.7869049310684204,0.3757437169551849,0.342822790145874,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.877129852771759,0.5272942185401917,0.5033283233642578,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.9990000128746032,0.8834249377250671,0.5479348301887512,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.778831422328949,0.3646260797977447,0.3502748012542724,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.6650258302688599,0.2245466411113739,1.0358808040618896,285.1361694335937,284.95001220703125,298.3456726074219,288.69305419921875,297.5440368652344,297.2549743652344,285.13446044921875,1.0,0.6564742922782898,0.3587614595890045,0.3587614595890045,1.0,1.0,-3.33904242515564,0.8847448229789734,2.454297542572021,0.0752517133951187,0.9068588614463806,0.9068588614463806,0.0,230.7069702148437,237.0,44666.26953125,0.0,3437.187744140625,1.0,280.65789794921875,283.5742492675781,291.7428894042969,294.6269836425781,293.1499938964844,293.1499938964844,280.3500061035156,35710.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97267347574234,1.0,0.0,0.0,3.6652212142944336,3.665245294570923,8.963830850916565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.74169921875,0.0,1547.9923095703125,1895.4371337890625,0.0,4064.718505859375,0.9084748029708862,1.0,0.0,3.0,1.0,0.0
12245280,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.7869049310684204,0.3757437169551849,0.342822790145874,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.877129852771759,0.5272942185401917,0.5033283233642578,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.9990000128746032,0.8834249377250671,0.5479348301887512,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.778831422328949,0.3646260797977447,0.3502748012542724,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.6650258302688599,0.2245466411113739,1.0358808040618896,285.1361694335937,284.95001220703125,298.3456726074219,288.69305419921875,297.5440368652344,297.2549743652344,285.13446044921875,1.0,0.6564742922782898,0.3587614595890045,0.3587614595890045,1.0,1.0,-3.33904242515564,0.8847448229789734,2.454297542572021,0.0752517133951187,0.9068588614463806,0.9068588614463806,0.0,230.7069702148437,237.0,44666.26953125,0.0,3437.187744140625,1.0,280.65789794921875,283.5742492675781,291.7428894042969,294.6269836425781,293.1499938964844,293.1499938964844,280.3500061035156,35710.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97267347574234,1.0,0.0,0.0,3.6652212142944336,3.665245294570923,8.963830850916565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.74169921875,0.0,1547.9923095703125,1895.4371337890625,0.0,4064.718505859375,0.9084748029708862,1.0,0.0,3.0,1.0,0.0
12245340,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.781093418598175,0.3724685907363891,0.3403018414974212,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8711199760437012,0.5235577821731567,0.5002871751785278,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.9990000128746032,0.8827595114707947,0.5558234453201294,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.7739294767379761,0.362575352191925,0.3487681448459625,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.6603143811225891,0.222679853439331,1.0293618440628052,284.9352111816406,284.95001220703125,298.2578430175781,288.6455993652344,297.4951171875,297.2204284667969,284.9331970214844,1.0,0.6576520204544067,0.3586448431015014,0.3586448431015014,1.0,1.0,-3.332194805145264,0.8822038769721985,2.449990749359131,0.0744858905673027,0.9050161242485046,0.9050161242485046,0.0,234.64132690429688,240.0,45639.96484375,0.0,3443.784423828125,1.0,280.3582458496094,283.3351135253906,291.7074279785156,294.67303466796875,293.1499938964844,293.1499938964844,280.04998779296875,35910.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883387684822084,1.0,0.0,0.0,3.669212818145752,3.669236898422241,8.983366228676459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.8623046875,0.0,1553.978759765625,1895.4371337890625,0.0,4200.775390625,0.9094967246055604,1.0,0.0,3.0,1.0,0.0
12245400,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.781093418598175,0.3724685907363891,0.3403018414974212,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8711199760437012,0.5235577821731567,0.5002871751785278,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.9990000128746032,0.8827595114707947,0.5558234453201294,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.7739294767379761,0.362575352191925,0.3487681448459625,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.6603143811225891,0.222679853439331,1.0293618440628052,284.9352111816406,284.95001220703125,298.2578430175781,288.6455993652344,297.4951171875,297.2204284667969,284.9331970214844,1.0,0.6576520204544067,0.3586448431015014,0.3586448431015014,1.0,1.0,-3.332194805145264,0.8822038769721985,2.449990749359131,0.0744858905673027,0.9050161242485046,0.9050161242485046,0.0,234.64132690429688,240.0,45639.96484375,0.0,3443.784423828125,1.0,280.3582458496094,283.3351135253906,291.7074279785156,294.67303466796875,293.1499938964844,293.1499938964844,280.04998779296875,35910.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883387684822084,1.0,0.0,0.0,3.669212818145752,3.669236898422241,8.983366228676459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.8623046875,0.0,1553.978759765625,1895.4371337890625,0.0,4200.775390625,0.9094967246055604,1.0,0.0,3.0,1.0,0.0
12245460,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298583984375,0.7744799852371216,0.3685288727283478,0.3370922207832336,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294921875,0.8643437027931213,0.5190252065658569,0.4963912963867187,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72918701171875,0.9990000128746032,0.8801496624946594,0.5645265579223633,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298889160156,0.7682070136070251,0.359812468290329,0.3465054333209991,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.6547062397003174,0.2201421409845352,1.0195808410644531,284.72955322265625,284.95001220703125,298.1690673828125,288.59735107421875,297.44000244140625,297.17779541015625,284.7274780273437,1.0,0.6582455635070801,0.3585645854473114,0.3585645854473114,1.0,1.0,-3.319634199142456,0.8779474496841431,2.4416868686676025,0.0733390152454376,0.9003955721855164,0.9003955721855164,0.0,238.7994842529297,228.0,46495.484375,0.0,3438.459716796875,1.0,280.0579833984375,283.0948486328125,291.64971923828125,294.6729736328125,293.1499938964844,293.1499938964844,279.75,36164.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6638357639312735,3.663860082626343,8.957056252256734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.8486328125,0.0,1549.8526611328125,1895.4371337890625,0.0,4300.0,0.9084612131118774,1.0,0.0,3.0,1.0,0.0
