time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245520,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298583984375,0.7744799852371216,0.3685288727283478,0.3370922207832336,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294921875,0.8643437027931213,0.5190252065658569,0.4963912963867187,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72918701171875,0.9990000128746032,0.8801496624946594,0.5645265579223633,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298889160156,0.7682070136070251,0.359812468290329,0.3465054333209991,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.6547062397003174,0.2201421409845352,1.0195808410644531,284.72955322265625,284.95001220703125,298.1690673828125,288.59735107421875,297.44000244140625,297.17779541015625,284.7274780273437,1.0,0.6582455635070801,0.3585645854473114,0.3585645854473114,1.0,1.0,-3.319634199142456,0.8779474496841431,2.4416868686676025,0.0733390152454376,0.9003955721855164,0.9003955721855164,0.0,238.7994842529297,228.0,46495.484375,0.0,3438.459716796875,1.0,280.0579833984375,283.0948486328125,291.64971923828125,294.6729736328125,293.1499938964844,293.1499938964844,279.75,36164.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6638357639312735,3.663860082626343,8.957056252256734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.8486328125,0.0,1549.8526611328125,1895.4371337890625,0.0,4300.0,0.9084612131118774,1.0,0.0,3.0,1.0,0.0
12245580,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5210876464844,0.7716185450553894,0.3644238710403442,0.3335369229316711,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.52056884765625,0.861745297908783,0.5142770409584045,0.4920785129070282,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5201110839844,0.9990000128746032,0.8772572875022888,0.5647275447845459,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5211181640625,0.7660872340202332,0.3567845523357391,0.3437749743461609,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.6520229578018188,0.2173360139131546,1.00753653049469,284.5206298828125,284.95001220703125,298.0854187011719,288.5516662597656,297.3887939453125,297.13885498046875,284.5177307128906,1.0,0.6538764238357544,0.358489453792572,0.358489453792572,1.0,1.0,-3.2926628589630127,0.8690946698188782,2.42356824874878,0.071283534169197,0.8933149576187134,0.8933149576187134,0.0,237.58807373046875,228.0,47165.0703125,0.0,3370.029296875,1.0,279.7601928710937,282.854736328125,291.6323547363281,294.6961975097656,293.1499938964844,293.1499938964844,279.75,36450.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648744344711304,3.648768424987793,8.883419582161878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.8310546875,0.0,1535.1412353515625,1895.4371337890625,0.0,4300.0,0.905276358127594,1.0,0.0,3.0,1.0,0.0
12245640,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51666259765625,0.7715195417404175,0.3641530573368072,0.3332791924476623,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5162048339844,0.8616756200790405,0.513957679271698,0.4917652606964111,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.51580810546875,0.9990000128746032,0.8771260976791382,0.5645061135292053,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5166931152344,0.7660359740257263,0.3565789759159088,0.3435711860656738,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5177307128906,0.6519134044647217,0.2171422243118286,1.0066348314285278,284.5162658691406,284.95001220703125,298.0797424316406,288.5485534667969,297.3856811523437,297.1367492675781,284.513671875,1.0,0.6534596681594849,0.3584843575954437,0.3584843575954437,1.0,1.0,-3.2903807163238525,0.8683499097824097,2.4220309257507324,0.0710936710238456,0.892889142036438,0.892889142036438,0.0,237.35269165039065,216.0,47134.3046875,0.0,3363.537353515625,1.0,279.7582092285156,282.85113525390625,291.6268310546875,294.6850280761719,293.1499938964844,293.1499938964844,280.04998779296875,36463.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6474316120147705,3.64745569229126,8.877028676579357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.6494140625,0.0,1533.7799072265625,1895.4371337890625,0.0,4300.0,0.9049947261810304,1.0,0.0,3.0,1.0,0.0
12245700,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6205444335937,0.771331787109375,0.3624588847160339,0.3314209282398224,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.62158203125,0.8617210984230042,0.5118517279624939,0.4894548654556274,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224670410156,0.9990000128746032,0.8770127296447754,0.5617642998695374,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6204833984375,0.7661586403846741,0.3552518188953399,0.3420666456222534,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.617919921875,0.6514859795570374,0.2158067673444748,0.9997783303260804,284.6214294433594,284.95001220703125,298.03497314453125,288.5240478515625,297.3664855957031,297.126953125,284.62664794921875,1.0,0.649846076965332,0.3584442436695099,0.3584442436695099,1.0,1.0,-3.272011041641236,0.8623586297035217,2.4096524715423584,0.0695125684142112,0.8916974663734436,0.8916974663734436,0.0,234.9299774169922,216.0,45902.3359375,0.0,3308.62158203125,1.0,280.0010986328125,283.00054931640625,291.5213928222656,294.4210205078125,293.1499938964844,293.1499938964844,280.04998779296875,36450.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990657567977904,1.0,0.0,0.0,3.638479471206665,3.6385035514831534,8.833507081362768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.2880859375,0.0,1523.749755859375,1895.4371337890625,0.0,4292.1201171875,0.9030431509017944,1.0,0.0,3.0,1.0,0.0
12245760,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.648681640625,0.7725025415420532,0.361266016960144,0.3300866186618805,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.648681640625,0.8631094098091125,0.5102425813674927,0.4876616895198822,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.648681640625,0.9990000128746032,0.8781827092170715,0.5569913983345032,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.648681640625,0.7674919366836548,0.3543070554733276,0.3409304320812225,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64862060546875,0.6520926356315613,0.2147586196660995,0.9940522909164428,284.648681640625,284.95001220703125,297.990234375,288.49951171875,297.35455322265625,297.1268920898437,284.6484375,1.0,0.6457570195198059,0.358636200428009,0.358636200428009,1.0,1.0,-3.2542521953582764,0.8571997880935669,2.397052526473999,0.0685904398560524,0.8899973034858704,0.8899973034858704,0.0,231.43667602539065,204.0,45516.74609375,0.0,3249.644287109375,1.0,280.04248046875,283.0373229980469,291.4754638671875,294.3805847167969,293.1499938964844,293.1499938964844,280.3500061035156,36428.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951759576797484,1.0,0.0,0.0,3.630866050720215,3.630889892578125,8.796577617431467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.1259765625,0.0,1515.172119140625,1895.4371337890625,0.0,4259.17822265625,0.9012997150421144,1.0,0.0,3.0,1.0,0.0
12245820,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.7774083614349365,0.3596699833869934,0.3281745314598083,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.8685473799705505,0.5078781843185425,0.4849126935005188,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.9990000128746032,0.8833448886871338,0.5435110330581665,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.7726069688796997,0.3531196415424347,0.339320421218872,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008117675781,0.6555069088935852,0.2132834196090698,0.9851860404014589,284.8010559082031,284.95001220703125,297.9010009765625,288.4505310058594,297.344482421875,297.145263671875,284.80108642578125,1.0,0.6366495490074158,0.3590201139450073,0.3590201139450073,1.0,1.0,-3.2198288440704346,0.8472917079925537,2.372537136077881,0.0669112056493759,0.8893281817436218,0.8893281817436218,0.0,222.4812164306641,207.0,43950.8359375,0.0,3124.93603515625,1.0,280.3414001464844,283.2417297363281,291.3927307128906,294.1793212890625,293.1499938964844,293.1499938964844,280.6499938964844,36288.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802521467208862,1.0,0.0,0.0,3.6196129322052,3.6196367740631104,8.742135833017528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.51513671875,0.0,1501.7659912109375,1895.4371337890625,0.0,4130.9150390625,0.8986984491348267,1.0,0.0,3.0,1.0,0.0
12245880,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.7774083614349365,0.3596699833869934,0.3281745314598083,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.8685473799705505,0.5078781843185425,0.4849126935005188,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.9990000128746032,0.8833448886871338,0.5435110330581665,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.7726069688796997,0.3531196415424347,0.339320421218872,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008117675781,0.6555069088935852,0.2132834196090698,0.9851860404014589,284.8010559082031,284.95001220703125,297.9010009765625,288.4505310058594,297.344482421875,297.145263671875,284.80108642578125,1.0,0.6366495490074158,0.3590201139450073,0.3590201139450073,1.0,1.0,-3.2198288440704346,0.8472917079925537,2.372537136077881,0.0669112056493759,0.8893281817436218,0.8893281817436218,0.0,222.4812164306641,207.0,43950.8359375,0.0,3124.93603515625,1.0,280.3414001464844,283.2417297363281,291.3927307128906,294.1793212890625,293.1499938964844,293.1499938964844,280.6499938964844,36288.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802521467208862,1.0,0.0,0.0,3.6196129322052,3.6196367740631104,8.742135833017528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.51513671875,0.0,1501.7659912109375,1895.4371337890625,0.0,4130.9150390625,0.8986984491348267,1.0,0.0,3.0,1.0,0.0
12245940,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.7802911996841431,0.3586679100990295,0.3270186483860016,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8716297745704651,0.5062065720558167,0.4830490946769714,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.9990000128746032,0.8901596665382385,0.5357394218444824,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.7757370471954346,0.3525357544422149,0.3384893834590912,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.6575316786766052,0.212426096200943,0.9799733757972716,284.9648132324219,284.95001220703125,297.8123779296875,288.4019470214844,297.3434143066406,297.1754150390625,284.9654235839844,1.0,0.6317527294158936,0.3594040274620056,0.3594040274620056,1.0,1.0,-3.19955849647522,0.8419111371040344,2.35764741897583,0.0661247372627258,0.8909055590629578,0.8909055590629578,0.0,217.3711700439453,210.0,42577.5703125,0.0,3053.5224609375,1.0,280.6416015625,283.4538879394531,291.34051513671875,294.0310363769531,293.1499938964844,293.1499938964844,280.95001220703125,36092.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650998115539552,1.0,0.0,0.0,3.615568399429321,3.615592002868652,8.722609550204652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.83349609375,0.0,1495.8839111328125,1895.4371337890625,0.0,3997.91357421875,0.8976646661758423,1.0,0.0,3.0,1.0,0.0
12246000,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.7802911996841431,0.3586679100990295,0.3270186483860016,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8716297745704651,0.5062065720558167,0.4830490946769714,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.9990000128746032,0.8901596665382385,0.5357394218444824,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.7757370471954346,0.3525357544422149,0.3384893834590912,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.6575316786766052,0.212426096200943,0.9799733757972716,284.9648132324219,284.95001220703125,297.8123779296875,288.4019470214844,297.3434143066406,297.1754150390625,284.9654235839844,1.0,0.6317527294158936,0.3594040274620056,0.3594040274620056,1.0,1.0,-3.19955849647522,0.8419111371040344,2.35764741897583,0.0661247372627258,0.8909055590629578,0.8909055590629578,0.0,217.3711700439453,210.0,42577.5703125,0.0,3053.5224609375,1.0,280.6416015625,283.4538879394531,291.34051513671875,294.0310363769531,293.1499938964844,293.1499938964844,280.95001220703125,36092.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650998115539552,1.0,0.0,0.0,3.615568399429321,3.615592002868652,8.722609550204652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.83349609375,0.0,1495.8839111328125,1895.4371337890625,0.0,3997.91357421875,0.8976646661758423,1.0,0.0,3.0,1.0,0.0
12246060,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.78135085105896,0.3579621016979217,0.3262687623500824,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.8726465702056885,0.5049107074737549,0.4816921353340149,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346740722656,0.9990000128746032,0.8965885639190674,0.53238844871521,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.7771033048629761,0.3522879481315613,0.3381207287311554,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.6582644581794739,0.2119139581918716,0.9770348072052002,285.134521484375,284.95001220703125,297.7248229980469,288.35400390625,297.3412170410156,297.2034912109375,285.13531494140625,1.0,0.6293443441390991,0.3599535524845123,0.3599535524845123,1.0,1.0,-3.1890079975128174,0.840096652507782,2.3489115238189697,0.0667782053351402,0.8947978615760803,0.8947978615760803,0.0,215.10467529296875,213.0,41340.390625,0.0,3018.80322265625,1.0,280.9413146972656,283.668212890625,291.2984619140625,293.9087219238281,293.1499938964844,293.1499938964844,281.25,35862.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512894749641418,1.0,0.0,0.0,3.6201305389404297,3.6201541423797607,8.744636375013215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.57373046875,0.0,1499.1673583984375,1895.4371337890625,0.0,3874.5712890625,0.8985228538513184,1.0,0.0,3.0,1.0,0.0
12246120,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.78135085105896,0.3579621016979217,0.3262687623500824,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.8726465702056885,0.5049107074737549,0.4816921353340149,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346740722656,0.9990000128746032,0.8965885639190674,0.53238844871521,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.7771033048629761,0.3522879481315613,0.3381207287311554,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.6582644581794739,0.2119139581918716,0.9770348072052002,285.134521484375,284.95001220703125,297.7248229980469,288.35400390625,297.3412170410156,297.2034912109375,285.13531494140625,1.0,0.6293443441390991,0.3599535524845123,0.3599535524845123,1.0,1.0,-3.1890079975128174,0.840096652507782,2.3489115238189697,0.0667782053351402,0.8947978615760803,0.8947978615760803,0.0,215.10467529296875,213.0,41340.390625,0.0,3018.80322265625,1.0,280.9413146972656,283.668212890625,291.2984619140625,293.9087219238281,293.1499938964844,293.1499938964844,281.25,35862.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512894749641418,1.0,0.0,0.0,3.6201305389404297,3.6201541423797607,8.744636375013215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.57373046875,0.0,1499.1673583984375,1895.4371337890625,0.0,3874.5712890625,0.8985228538513184,1.0,0.0,3.0,1.0,0.0
12246180,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058166503906,0.7811552286148071,0.3574170768260956,0.3257420361042022,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3059997558594,0.87225341796875,0.5038281083106995,0.4806244075298309,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3061218261719,0.9990000128746032,0.9023969173431396,0.5319191217422485,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058166503906,0.7772523164749146,0.3522202670574188,0.3380133509635925,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053894042969,0.6580719947814941,0.2115815579891204,0.9753363728523254,285.30596923828125,284.95001220703125,297.6387023925781,288.3070373535156,297.3358764648437,297.226806640625,285.3067626953125,1.0,0.6285988092422485,0.3605031073093414,0.3605031073093414,1.0,1.0,-3.184348821640014,0.8401840925216675,2.3441648483276367,0.0679804533720016,0.900990903377533,0.900990903377533,0.0,214.6361389160156,216.0,40182.86328125,0.0,3006.424072265625,1.0,281.2413635253906,283.8820495605469,291.2574462890625,293.7948303222656,293.1499938964844,293.1499938964844,280.95001220703125,35620.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387049674987792,1.0,0.0,0.0,3.633703231811523,3.6337270736694336,8.810330314190651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.974609375,0.0,1512.2862548828125,1895.4371337890625,0.0,3760.6630859375,0.9013885855674744,1.0,0.0,3.0,1.0,0.0
12246240,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058166503906,0.7811552286148071,0.3574170768260956,0.3257420361042022,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3059997558594,0.87225341796875,0.5038281083106995,0.4806244075298309,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3061218261719,0.9990000128746032,0.9023969173431396,0.5319191217422485,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058166503906,0.7772523164749146,0.3522202670574188,0.3380133509635925,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053894042969,0.6580719947814941,0.2115815579891204,0.9753363728523254,285.30596923828125,284.95001220703125,297.6387023925781,288.3070373535156,297.3358764648437,297.226806640625,285.3067626953125,1.0,0.6285988092422485,0.3605031073093414,0.3605031073093414,1.0,1.0,-3.184348821640014,0.8401840925216675,2.3441648483276367,0.0679804533720016,0.900990903377533,0.900990903377533,0.0,214.6361389160156,216.0,40182.86328125,0.0,3006.424072265625,1.0,281.2413635253906,283.8820495605469,291.2574462890625,293.7948303222656,293.1499938964844,293.1499938964844,280.95001220703125,35620.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387049674987792,1.0,0.0,0.0,3.633703231811523,3.6337270736694336,8.810330314190651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.974609375,0.0,1512.2862548828125,1895.4371337890625,0.0,3760.6630859375,0.9013885855674744,1.0,0.0,3.0,1.0,0.0
12246300,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793212890625,0.7803987264633179,0.3566082119941711,0.3253354430198669,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.8713843822479248,0.5027899742126465,0.4799667298793793,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.9990000128746032,0.9041723012924194,0.5327664017677307,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17938232421875,0.7767276763916016,0.3518252968788147,0.3378794193267822,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827697753906,0.6574920415878296,0.2111955434083938,0.97436261177063,285.1781616210937,284.95001220703125,297.5963134765625,288.28399658203125,297.3254089355469,297.2278747558594,285.1707458496094,1.0,0.6286247968673706,0.3607778549194336,0.3607778549194336,1.0,1.0,-3.1827585697174072,0.8404607176780701,2.3422977924346924,0.0687143802642822,0.9012911319732666,0.9012911319732666,0.0,215.0070953369141,216.0,41107.890625,0.0,3005.083251953125,1.0,280.99908447265625,283.7161560058594,291.3216857910156,294.005615234375,293.1499938964844,293.1499938964844,280.95001220703125,35665.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469954371452332,1.0,0.0,0.0,3.640256643295288,3.6402804851531982,8.842138754516782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.52001953125,0.0,1519.859619140625,1895.4371337890625,0.0,3835.8544921875,0.9028310775756836,1.0,0.0,3.0,1.0,0.0
12246360,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.7785637974739075,0.3552870452404022,0.324377566576004,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12554931640625,0.8694796562194824,0.5012223124504089,0.4787434041500091,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.9990000128746032,0.904901683330536,0.5348814129829407,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.7752492427825928,0.3510055541992187,0.3373207747936249,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.656082272529602,0.210497960448265,0.972062051296234,285.1256103515625,284.95001220703125,297.554443359375,288.2613220214844,297.3079833984375,297.2192077636719,285.12371826171875,1.0,0.6287127733230591,0.3608607053756714,0.3608607053756714,1.0,1.0,-3.17924427986145,0.839596152305603,2.3396480083465576,0.0687867626547813,0.9018994569778442,0.9018994569778442,0.0,215.9518280029297,219.0,41178.2734375,0.0,3002.813232421875,1.0,280.95751953125,283.6614074707031,291.3108825683594,293.9764099121094,293.1499938964844,293.1499938964844,280.6499938964844,35722.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952972650527954,1.0,0.0,0.0,3.644850730895996,3.644874572753906,8.864470260050439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.10302734375,0.0,1525.37548828125,1895.4371337890625,0.0,3889.702392578125,0.9039233326911926,1.0,0.0,3.0,1.0,0.0
12246420,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7732113599777222,0.3518041968345642,0.3216305077075958,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8639845252037048,0.4971332550048828,0.4753293693065643,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9990000128746032,0.9040966629981996,0.5412503480911255,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7706596851348877,0.3485417068004608,0.3353881239891052,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.6517375111579895,0.208412155508995,0.9643852114677428,284.9210205078125,284.95001220703125,297.4724426269531,288.2171936035156,297.26239013671875,297.1867980957031,284.9187927246094,1.0,0.6288648843765259,0.361026406288147,0.361026406288147,1.0,1.0,-3.1679434776306152,0.8364152312278748,2.331528186798096,0.0684779807925224,0.8998501300811768,0.8998501300811768,0.0,218.7821655273437,222.0,42085.01171875,0.0,2994.414306640625,1.0,280.6584167480469,283.419677734375,291.2810363769531,294.0245361328125,293.1499938964844,293.1499938964844,280.3500061035156,35930.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692261815071106,1.0,0.0,0.0,3.648157119750977,3.648181200027466,8.880560358193179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.0634765625,0.0,1530.5999755859375,1895.4371337890625,0.0,4034.38916015625,0.9047973155975342,1.0,0.0,3.0,1.0,0.0
12246480,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7732113599777222,0.3518041968345642,0.3216305077075958,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8639845252037048,0.4971332550048828,0.4753293693065643,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9990000128746032,0.9040966629981996,0.5412503480911255,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7706596851348877,0.3485417068004608,0.3353881239891052,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.6517375111579895,0.208412155508995,0.9643852114677428,284.9210205078125,284.95001220703125,297.4724426269531,288.2171936035156,297.26239013671875,297.1867980957031,284.9187927246094,1.0,0.6288648843765259,0.361026406288147,0.361026406288147,1.0,1.0,-3.1679434776306152,0.8364152312278748,2.331528186798096,0.0684779807925224,0.8998501300811768,0.8998501300811768,0.0,218.7821655273437,222.0,42085.01171875,0.0,2994.414306640625,1.0,280.6584167480469,283.419677734375,291.2810363769531,294.0245361328125,293.1499938964844,293.1499938964844,280.3500061035156,35930.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692261815071106,1.0,0.0,0.0,3.648157119750977,3.648181200027466,8.880560358193179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.0634765625,0.0,1530.5999755859375,1895.4371337890625,0.0,4034.38916015625,0.9047973155975342,1.0,0.0,3.0,1.0,0.0
12246540,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123413085937,0.766727864742279,0.3476699888706207,0.3182222843170166,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.8573484420776367,0.4922595620155334,0.471087098121643,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.9990000128746032,0.9010888934135436,0.5491055250167847,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123413085937,0.7649046778678894,0.3453725576400757,0.3327186107635498,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.646219789981842,0.2056591808795929,0.953525960445404,284.71197509765625,284.95001220703125,297.39306640625,288.1749572753906,297.2103271484375,297.1446533203125,284.7096862792969,1.0,0.6287742853164673,0.3611921072006225,0.3611921072006225,1.0,1.0,-3.151923656463623,0.8317044973373413,2.320219278335572,0.0677475035190582,0.8949750661849976,0.8949750661849976,0.0,222.2273712158203,225.0,42884.69921875,0.0,2979.5146484375,1.0,280.35845947265625,283.1770324707031,291.22674560546875,294.0247497558594,293.1499938964844,293.1499938964844,280.6499938964844,36194.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823288321495056,1.0,0.0,0.0,3.6416869163513184,3.641710996627808,8.849087862472516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.92822265625,0.0,1525.394287109375,1895.4371337890625,0.0,4148.93359375,0.90352863073349,1.0,0.0,3.0,1.0,0.0
12246600,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123413085937,0.766727864742279,0.3476699888706207,0.3182222843170166,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.8573484420776367,0.4922595620155334,0.471087098121643,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.9990000128746032,0.9010888934135436,0.5491055250167847,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123413085937,0.7649046778678894,0.3453725576400757,0.3327186107635498,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.646219789981842,0.2056591808795929,0.953525960445404,284.71197509765625,284.95001220703125,297.39306640625,288.1749572753906,297.2103271484375,297.1446533203125,284.7096862792969,1.0,0.6287742853164673,0.3611921072006225,0.3611921072006225,1.0,1.0,-3.151923656463623,0.8317044973373413,2.320219278335572,0.0677475035190582,0.8949750661849976,0.8949750661849976,0.0,222.2273712158203,225.0,42884.69921875,0.0,2979.5146484375,1.0,280.35845947265625,283.1770324707031,291.22674560546875,294.0247497558594,293.1499938964844,293.1499938964844,280.6499938964844,36194.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823288321495056,1.0,0.0,0.0,3.6416869163513184,3.641710996627808,8.849087862472516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.92822265625,0.0,1525.394287109375,1895.4371337890625,0.0,4148.93359375,0.90352863073349,1.0,0.0,3.0,1.0,0.0
12246660,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.7612815499305725,0.3448237478733063,0.3154063522815704,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.851629912853241,0.4885549545288086,0.4673427045345306,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9990000128746032,0.8993831872940063,0.556058406829834,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.7599212527275085,0.3430178165435791,0.3303398191928863,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.6412333250045776,0.2033059895038604,0.9427980184555054,284.8564453125,284.95001220703125,297.3167419433594,288.1349182128906,297.1735534667969,297.1218566894531,284.8568725585937,1.0,0.6285938024520874,0.3615396916866302,0.3615396916866302,1.0,1.0,-3.136626482009888,0.8277296423912048,2.308896780014038,0.0674337297677993,0.894930899143219,0.894930899143219,0.0,225.26953125,228.0,41541.01953125,0.0,2964.05224609375,1.0,280.6419372558594,283.3702697753906,291.0872802734375,293.7330017089844,293.1499938964844,293.1499938964844,280.95001220703125,36127.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685111045837402,1.0,0.0,0.0,3.636271953582764,3.636295795440674,8.822790960039129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.4306640625,0.0,1518.897705078125,1895.4371337890625,0.0,4028.081298828125,0.9023010730743408,1.0,0.0,3.0,1.0,0.0
12246720,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.7612815499305725,0.3448237478733063,0.3154063522815704,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.851629912853241,0.4885549545288086,0.4673427045345306,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9990000128746032,0.8993831872940063,0.556058406829834,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.7599212527275085,0.3430178165435791,0.3303398191928863,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.6412333250045776,0.2033059895038604,0.9427980184555054,284.8564453125,284.95001220703125,297.3167419433594,288.1349182128906,297.1735534667969,297.1218566894531,284.8568725585937,1.0,0.6285938024520874,0.3615396916866302,0.3615396916866302,1.0,1.0,-3.136626482009888,0.8277296423912048,2.308896780014038,0.0674337297677993,0.894930899143219,0.894930899143219,0.0,225.26953125,228.0,41541.01953125,0.0,2964.05224609375,1.0,280.6419372558594,283.3702697753906,291.0872802734375,293.7330017089844,293.1499938964844,293.1499938964844,280.95001220703125,36127.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685111045837402,1.0,0.0,0.0,3.636271953582764,3.636295795440674,8.822790960039129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.4306640625,0.0,1518.897705078125,1895.4371337890625,0.0,4028.081298828125,0.9023010730743408,1.0,0.0,3.0,1.0,0.0
12246780,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.757732629776001,0.3431206345558166,0.3137962520122528,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.847703754901886,0.4860692620277405,0.4648945033550262,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9990000128746032,0.8994872570037842,0.5611441135406494,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7566334009170532,0.3416578769683838,0.3289769887924194,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.6377421617507935,0.2016745209693908,0.9352967143058776,285.0243225097656,284.95001220703125,297.243896484375,288.09735107421875,297.1509094238281,297.1171875,285.0249938964844,1.0,0.6287623047828674,0.3618872761726379,0.3618872761726379,1.0,1.0,-3.1271965503692627,0.8256617188453674,2.301534652709961,0.0676507949829101,0.8973383903503418,0.8973383903503418,0.0,227.61167907714844,231.0,40258.171875,0.0,2957.056396484375,1.0,280.9417724609375,283.5849609375,291.0274963378906,293.57147216796875,293.1499938964844,293.1499938964844,281.25,35961.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510715007781982,1.0,0.0,0.0,3.637173175811768,3.6371970176696777,8.827165061120468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.74755859375,0.0,1518.654052734375,1895.4371337890625,0.0,3872.60986328125,0.9023967385292052,1.0,0.0,3.0,1.0,0.0
12246840,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.757732629776001,0.3431206345558166,0.3137962520122528,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.847703754901886,0.4860692620277405,0.4648945033550262,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9990000128746032,0.8994872570037842,0.5611441135406494,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7566334009170532,0.3416578769683838,0.3289769887924194,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.6377421617507935,0.2016745209693908,0.9352967143058776,285.0243225097656,284.95001220703125,297.243896484375,288.09735107421875,297.1509094238281,297.1171875,285.0249938964844,1.0,0.6287623047828674,0.3618872761726379,0.3618872761726379,1.0,1.0,-3.1271965503692627,0.8256617188453674,2.301534652709961,0.0676507949829101,0.8973383903503418,0.8973383903503418,0.0,227.61167907714844,231.0,40258.171875,0.0,2957.056396484375,1.0,280.9417724609375,283.5849609375,291.0274963378906,293.57147216796875,293.1499938964844,293.1499938964844,281.25,35961.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510715007781982,1.0,0.0,0.0,3.637173175811768,3.6371970176696777,8.827165061120468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.74755859375,0.0,1518.654052734375,1895.4371337890625,0.0,3872.60986328125,0.9023967385292052,1.0,0.0,3.0,1.0,0.0
12246900,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536560058594,0.7562215924263,0.3424603044986725,0.3131692111492157,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.8460070490837097,0.4850528240203857,0.4638957679271698,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562805175781,0.9990000128746032,0.8998875617980957,0.5634579062461853,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536560058594,0.7552621960639954,0.3411788940429687,0.3284980952739715,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.6362770795822144,0.2010318636894226,0.9323629140853882,285.15484619140625,284.95001220703125,297.2088623046875,288.07958984375,297.1422119140625,297.1178283691406,285.1617126464844,1.0,0.628994345664978,0.3620610535144806,0.3620610535144806,1.0,1.0,-3.123917818069458,0.8250905871391296,2.2988274097442627,0.0678959190845489,0.8999666571617126,0.8999666571617126,0.0,228.7349395751953,231.0,39224.125,0.0,2956.274658203125,1.0,281.1982116699219,283.75592041015625,290.98553466796875,293.4155578613281,293.1499938964844,293.1499938964844,281.25,35844.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940460205078125,1.0,0.0,0.0,3.640352487564087,3.640376329421997,8.842603733683063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.7724609375,0.0,1521.302978515625,1895.4371337890625,0.0,3776.628662109375,0.9030619263648988,1.0,0.0,3.0,1.0,0.0
12246960,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19512939453125,0.7549418210983276,0.3419126570224762,0.3127163648605346,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8445272445678711,0.4841668307781219,0.4630918800830841,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954345703125,0.9990000128746032,0.900461733341217,0.5655808448791504,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19512939453125,0.7541027665138245,0.3408151865005493,0.3281781077384949,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947326660156,0.635017991065979,0.2004923820495605,0.930023193359375,285.1952819824219,284.95001220703125,297.17486572265625,288.0625915527344,297.135009765625,297.1202697753906,285.1959533691406,1.0,0.6293372511863708,0.3622413873672485,0.3622413873672485,1.0,1.0,-3.121759414672852,0.8248992562294006,2.2968599796295166,0.0682549178600311,0.9020460247993468,0.9020460247993468,0.0,229.81057739257807,234.0,39054.71875,0.0,2957.548828125,1.0,281.2420349121094,283.8002014160156,290.99627685546875,293.459716796875,293.1499938964844,293.1499938964844,280.95001220703125,35752.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349753260612488,1.0,0.0,0.0,3.6458258628845215,3.6458499431610094,8.869214411788562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.50341796875,0.0,1526.6800537109375,1895.4371337890625,0.0,3726.65966796875,0.9041892290115356,1.0,0.0,3.0,1.0,0.0
12247020,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7511392831802368,0.339304119348526,0.3109514713287353,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8404618501663208,0.4809523224830627,0.4606603980064392,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.8988166451454163,0.5712501406669617,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7507891654968262,0.3390331864356994,0.3269718885421753,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6317323446273804,0.198771670460701,0.9239628314971924,285.0131225585937,284.95001220703125,297.110107421875,288.03094482421875,297.10516357421875,297.1031494140625,285.0111694335937,1.0,0.6300482749938965,0.3626020848751068,0.3626020848751068,1.0,1.0,-3.114799976348877,0.823650062084198,2.291149854660034,0.0688953474164009,0.9014323949813844,0.9014323949813844,0.0,232.6571807861328,222.0,39993.2890625,0.0,2958.326416015625,1.0,280.9580078125,283.5795593261719,291.0704650878906,293.6568298339844,293.1499938964844,293.1499938964844,280.6499938964844,35873.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473918676376344,1.0,0.0,0.0,3.651360273361206,3.6513843536376953,8.896162171367905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.7431640625,0.0,1533.7347412109375,1895.4371337890625,0.0,3839.43603515625,0.9054827094078064,1.0,0.0,3.0,1.0,0.0
12247080,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7511392831802368,0.339304119348526,0.3109514713287353,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8404618501663208,0.4809523224830627,0.4606603980064392,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.8988166451454163,0.5712501406669617,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7507891654968262,0.3390331864356994,0.3269718885421753,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6317323446273804,0.198771670460701,0.9239628314971924,285.0131225585937,284.95001220703125,297.110107421875,288.03094482421875,297.10516357421875,297.1031494140625,285.0111694335937,1.0,0.6300482749938965,0.3626020848751068,0.3626020848751068,1.0,1.0,-3.114799976348877,0.823650062084198,2.291149854660034,0.0688953474164009,0.9014323949813844,0.9014323949813844,0.0,232.6571807861328,222.0,39993.2890625,0.0,2958.326416015625,1.0,280.9580078125,283.5795593261719,291.0704650878906,293.6568298339844,293.1499938964844,293.1499938964844,280.6499938964844,35873.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473918676376344,1.0,0.0,0.0,3.651360273361206,3.6513843536376953,8.896162171367905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.7431640625,0.0,1533.7347412109375,1895.4371337890625,0.0,3839.43603515625,0.9054827094078064,1.0,0.0,3.0,1.0,0.0
12247140,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7490197420120239,0.3353968262672424,0.3076722323894501,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.801513671875,0.8385832905769348,0.476330041885376,0.4565828740596771,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.9990000128746032,0.8950952887535095,0.5702337026596069,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7493396401405334,0.3360985219478607,0.3244268894195556,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031921386719,0.629773736000061,0.1961977630853653,0.9132126569747924,284.80157470703125,284.95001220703125,297.04998779296875,288.0027160644531,297.0659484863281,297.07147216796875,284.7988586425781,1.0,0.6255165338516235,0.3629627823829651,0.3629627823829651,1.0,1.0,-3.0887680053710938,0.8161762356758118,2.272591590881348,0.0681108683347702,0.897752046585083,0.897752046585083,0.0,230.89846801757807,210.0,40755.81640625,0.0,2895.7373046875,1.0,280.65838623046875,283.3327331542969,291.06024169921875,293.71893310546875,293.1499938964844,293.1499938964844,280.95001220703125,36098.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625682830810548,1.0,0.0,0.0,3.6484758853912354,3.6484999656677246,8.882112183528079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.02490234375,0.0,1532.2132568359375,1895.4371337890625,0.0,3975.446533203125,0.9049832224845886,1.0,0.0,3.0,1.0,0.0
12247200,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7490197420120239,0.3353968262672424,0.3076722323894501,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.801513671875,0.8385832905769348,0.476330041885376,0.4565828740596771,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.9990000128746032,0.8950952887535095,0.5702337026596069,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7493396401405334,0.3360985219478607,0.3244268894195556,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031921386719,0.629773736000061,0.1961977630853653,0.9132126569747924,284.80157470703125,284.95001220703125,297.04998779296875,288.0027160644531,297.0659484863281,297.07147216796875,284.7988586425781,1.0,0.6255165338516235,0.3629627823829651,0.3629627823829651,1.0,1.0,-3.0887680053710938,0.8161762356758118,2.272591590881348,0.0681108683347702,0.897752046585083,0.897752046585083,0.0,230.89846801757807,210.0,40755.81640625,0.0,2895.7373046875,1.0,280.65838623046875,283.3327331542969,291.06024169921875,293.71893310546875,293.1499938964844,293.1499938964844,280.95001220703125,36098.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625682830810548,1.0,0.0,0.0,3.6484758853912354,3.6484999656677246,8.882112183528079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.02490234375,0.0,1532.2132568359375,1895.4371337890625,0.0,3975.446533203125,0.9049832224845886,1.0,0.0,3.0,1.0,0.0
12247260,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.7497954964637756,0.332582414150238,0.3046139180660248,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8397403359413147,0.4726162552833557,0.4525629878044128,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.9990000128746032,0.8946184515953064,0.562740683555603,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.7505494356155396,0.3337410092353821,0.3217807412147522,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.6298184394836426,0.1939127594232559,0.9014174342155457,284.9364624023437,284.95001220703125,296.9923400878906,287.97625732421875,297.0447692871094,297.06317138671875,284.936279296875,1.0,0.6179786324501038,0.3633938431739807,0.3633938431739807,1.0,1.0,-3.0538806915283203,0.805996835231781,2.2478840351104736,0.0664068236947059,0.8987169861793518,0.8987169861793518,0.0,225.1274261474609,213.0,39303.50390625,0.0,2795.481201171875,1.0,280.9419860839844,283.51641845703125,290.928955078125,293.4375,293.1499938964844,293.1499938964844,281.25,36020.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489152431488036,1.0,0.0,0.0,3.647072792053223,3.647096633911133,8.875281878317764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.01416015625,0.0,1530.0701904296875,1895.4371337890625,0.0,3853.184326171875,0.9046419262886048,1.0,0.0,3.0,1.0,0.0
12247320,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.7497954964637756,0.332582414150238,0.3046139180660248,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8397403359413147,0.4726162552833557,0.4525629878044128,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.9990000128746032,0.8946184515953064,0.562740683555603,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.7505494356155396,0.3337410092353821,0.3217807412147522,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.6298184394836426,0.1939127594232559,0.9014174342155457,284.9364624023437,284.95001220703125,296.9923400878906,287.97625732421875,297.0447692871094,297.06317138671875,284.936279296875,1.0,0.6179786324501038,0.3633938431739807,0.3633938431739807,1.0,1.0,-3.0538806915283203,0.805996835231781,2.2478840351104736,0.0664068236947059,0.8987169861793518,0.8987169861793518,0.0,225.1274261474609,213.0,39303.50390625,0.0,2795.481201171875,1.0,280.9419860839844,283.51641845703125,290.928955078125,293.4375,293.1499938964844,293.1499938964844,281.25,36020.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489152431488036,1.0,0.0,0.0,3.647072792053223,3.647096633911133,8.875281878317764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.01416015625,0.0,1530.0701904296875,1895.4371337890625,0.0,3853.184326171875,0.9046419262886048,1.0,0.0,3.0,1.0,0.0
