time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247380,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.7501704692840576,0.3309230506420135,0.3028471171855926,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.8401161432266235,0.4700877070426941,0.4498748183250427,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.9990000128746032,0.896876871585846,0.5586039423942566,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.7511054873466492,0.3322994709014892,0.3201531171798706,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.6294639110565186,0.1923274397850036,0.8931815028190613,285.09735107421875,284.95001220703125,296.9346008300781,287.9496765136719,297.0384826660156,297.0751953125,285.0978088378906,1.0,0.6137943863868713,0.3638248741626739,0.3638248741626739,1.0,1.0,-3.0316691398620605,0.799945056438446,2.2317240238189697,0.0655320063233375,0.9020445346832277,0.9020445346832277,0.0,221.8253173828125,216.0,37964.6875,0.0,2734.61962890625,1.0,281.2415771484375,283.72430419921875,290.8730773925781,293.27587890625,293.1499938964844,293.1499938964844,280.95001220703125,35856.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299262166023254,1.0,0.0,0.0,3.651869773864746,3.6518938541412354,8.898645091903745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.966796875,0.0,1534.175537109375,1895.4371337890625,0.0,3680.464599609375,0.9056095480918884,1.0,0.0,3.0,1.0,0.0
12247440,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.7501704692840576,0.3309230506420135,0.3028471171855926,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.8401161432266235,0.4700877070426941,0.4498748183250427,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.9990000128746032,0.896876871585846,0.5586039423942566,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.7511054873466492,0.3322994709014892,0.3201531171798706,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.6294639110565186,0.1923274397850036,0.8931815028190613,285.09735107421875,284.95001220703125,296.9346008300781,287.9496765136719,297.0384826660156,297.0751953125,285.0978088378906,1.0,0.6137943863868713,0.3638248741626739,0.3638248741626739,1.0,1.0,-3.0316691398620605,0.799945056438446,2.2317240238189697,0.0655320063233375,0.9020445346832277,0.9020445346832277,0.0,221.8253173828125,216.0,37964.6875,0.0,2734.61962890625,1.0,281.2415771484375,283.72430419921875,290.8730773925781,293.27587890625,293.1499938964844,293.1499938964844,280.95001220703125,35856.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299262166023254,1.0,0.0,0.0,3.651869773864746,3.6518938541412354,8.898645091903745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.966796875,0.0,1534.175537109375,1895.4371337890625,0.0,3680.464599609375,0.9056095480918884,1.0,0.0,3.0,1.0,0.0
12247500,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7497832179069519,0.3297437131404876,0.3020306825637817,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.8396788835525513,0.4685347378253937,0.4486437737941742,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.8971666693687439,0.5579969882965088,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7508413791656494,0.3313910067081451,0.3194551467895508,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.6289129853248596,0.1914691478013992,0.8897159099578857,284.9643249511719,284.95001220703125,296.9057312011719,287.93634033203125,297.0311584472656,297.07574462890625,284.9560852050781,1.0,0.6124626398086548,0.3640404045581817,0.3640404045581817,1.0,1.0,-3.0234711170196533,0.7978554964065552,2.225615739822388,0.0654759630560875,0.9008702039718628,0.9008702039718628,0.0,221.1229858398437,216.0,38789.76171875,0.0,2715.007080078125,1.0,280.99871826171875,283.5546264648437,290.94830322265625,293.48583984375,293.1499938964844,293.1499938964844,280.95001220703125,35926.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935649573802948,1.0,0.0,0.0,3.6534032821655273,3.6534273624420166,8.906119433049753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.46240234375,0.0,1536.4075927734375,1895.4371337890625,0.0,3732.814208984375,0.905946969985962,1.0,0.0,3.0,1.0,0.0
12247560,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7484328150749207,0.3281106948852539,0.3007451295852661,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8383182883262634,0.4665327072143554,0.4469507336616516,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9990000128746032,0.8964115977287292,0.5587658286094666,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7497336864471436,0.3301370739936828,0.3184253573417663,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6276809573173523,0.190385565161705,0.8853721618652344,284.9089050292969,284.95001220703125,296.8768615722656,287.9230041503906,297.01812744140625,297.0684814453125,284.90679931640625,1.0,0.6114038825035095,0.364420086145401,0.364420086145401,1.0,1.0,-3.014354705810547,0.7958832383155823,2.2184715270996094,0.0657813847064971,0.9000033140182495,0.9000033140182495,0.0,221.1346130371093,219.0,38792.3046875,0.0,2697.374267578125,1.0,280.9574279785156,283.4994201660156,290.9504699707031,293.4631042480469,293.1499938964844,293.1499938964844,280.6499938964844,36004.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396012425422668,1.0,0.0,0.0,3.6526038646698,3.652627944946289,8.902222816686844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.75341796875,0.0,1536.098876953125,1895.4371337890625,0.0,3768.818359375,0.9058489799499512,1.0,0.0,3.0,1.0,0.0
12247620,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020263671875,0.7441185116767883,0.3241158425807953,0.297467440366745,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015991210937,0.8339582085609436,0.4617256224155426,0.4427742660045624,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.701171875,0.9990000128746032,0.8925591111183167,0.5628476738929749,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019958496094,0.7459823489189148,0.3269695043563843,0.3157376646995544,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.6238539218902588,0.1877227574586868,0.8746181726455688,284.7016296386719,284.95001220703125,296.819091796875,287.896240234375,296.98272705078125,297.0412292480469,284.6993408203125,1.0,0.6097733974456787,0.3651794493198395,0.3651794493198395,1.0,1.0,-2.994140625,0.7913267612457275,2.2028138637542725,0.066245786845684,0.895007312297821,0.895007312297821,0.0,222.47401428222656,207.0,39576.9609375,0.0,2665.294677734375,1.0,280.65838623046875,283.2578125,290.9480285644531,293.53082275390625,293.1499938964844,293.1499938964844,280.95001220703125,36243.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535937309265136,1.0,0.0,0.0,3.6443259716033936,3.644350051879883,8.861918558977777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.0146484375,0.0,1528.6826171875,1895.4371337890625,0.0,3895.279052734375,0.9041554927825928,1.0,0.0,3.0,1.0,0.0
12247680,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020263671875,0.7441185116767883,0.3241158425807953,0.297467440366745,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015991210937,0.8339582085609436,0.4617256224155426,0.4427742660045624,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.701171875,0.9990000128746032,0.8925591111183167,0.5628476738929749,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019958496094,0.7459823489189148,0.3269695043563843,0.3157376646995544,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.6238539218902588,0.1877227574586868,0.8746181726455688,284.7016296386719,284.95001220703125,296.819091796875,287.896240234375,296.98272705078125,297.0412292480469,284.6993408203125,1.0,0.6097733974456787,0.3651794493198395,0.3651794493198395,1.0,1.0,-2.994140625,0.7913267612457275,2.2028138637542725,0.066245786845684,0.895007312297821,0.895007312297821,0.0,222.47401428222656,207.0,39576.9609375,0.0,2665.294677734375,1.0,280.65838623046875,283.2578125,290.9480285644531,293.53082275390625,293.1499938964844,293.1499938964844,280.95001220703125,36243.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535937309265136,1.0,0.0,0.0,3.6443259716033936,3.644350051879883,8.861918558977777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.0146484375,0.0,1528.6826171875,1895.4371337890625,0.0,3895.279052734375,0.9041554927825928,1.0,0.0,3.0,1.0,0.0
12247740,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.7433046102523804,0.3211734294891357,0.2943839430809021,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.8333354592323303,0.4578142762184143,0.4386580288410187,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.9990000128746032,0.8903785347938538,0.5589529871940613,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.7455413937568665,0.3243925869464874,0.3129676878452301,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.6225305795669556,0.1853216886520385,0.8627443909645081,284.8442687988281,284.95001220703125,296.7613220214844,287.869384765625,296.95831298828125,297.02862548828125,284.8442687988281,1.0,0.6037075519561768,0.3659388124942779,0.3659388124942779,1.0,1.0,-2.963205337524414,0.783203661441803,2.1800014972686768,0.06581861525774,0.8948000073432922,0.8948000073432922,0.0,218.9593505859375,210.0,38171.83203125,0.0,2588.71533203125,1.0,280.94195556640625,283.44842529296875,290.8197937011719,293.2575378417969,293.1499938964844,293.1499938964844,281.25,36162.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395081400871276,1.0,0.0,0.0,3.637611150741577,3.6376349925994873,8.829291004985862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.4736328125,0.0,1520.641357421875,1895.4371337890625,0.0,3767.971435546875,0.902625858783722,1.0,0.0,3.0,1.0,0.0
12247800,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.7433046102523804,0.3211734294891357,0.2943839430809021,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.8333354592323303,0.4578142762184143,0.4386580288410187,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.9990000128746032,0.8903785347938538,0.5589529871940613,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.7455413937568665,0.3243925869464874,0.3129676878452301,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.6225305795669556,0.1853216886520385,0.8627443909645081,284.8442687988281,284.95001220703125,296.7613220214844,287.869384765625,296.95831298828125,297.02862548828125,284.8442687988281,1.0,0.6037075519561768,0.3659388124942779,0.3659388124942779,1.0,1.0,-2.963205337524414,0.783203661441803,2.1800014972686768,0.06581861525774,0.8948000073432922,0.8948000073432922,0.0,218.9593505859375,210.0,38171.83203125,0.0,2588.71533203125,1.0,280.94195556640625,283.44842529296875,290.8197937011719,293.2575378417969,293.1499938964844,293.1499938964844,281.25,36162.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395081400871276,1.0,0.0,0.0,3.637611150741577,3.6376349925994873,8.829291004985862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.4736328125,0.0,1520.641357421875,1895.4371337890625,0.0,3767.971435546875,0.902625858783722,1.0,0.0,3.0,1.0,0.0
12247860,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7426472902297974,0.3193589150905609,0.2925263047218323,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.832556426525116,0.455059289932251,0.4358084201812744,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,0.8909782767295837,0.5569917559623718,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7450129985809326,0.3227182924747467,0.3111709356307983,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6212300062179565,0.1835810542106628,0.8540735244750977,285.0090026855469,284.95001220703125,296.7035827636719,287.84246826171875,296.94781494140625,297.0351257324219,285.00958251953125,1.0,0.6004071235656738,0.3666811883449554,0.3666811883449554,1.0,1.0,-2.94258451461792,0.7784156203269958,2.1641690731048584,0.0658801794052124,0.8969749212265015,0.8969749212265015,0.0,216.96290588378903,213.0,36845.44921875,0.0,2540.176025390625,1.0,281.2414855957031,283.6604309082031,290.7640991210937,293.09814453125,293.1499938964844,293.1499938964844,281.54998779296875,35992.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201631546020508,1.0,0.0,0.0,3.637319803237915,3.637343645095825,8.827877309158794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.09130859375,0.0,1519.04931640625,1895.4371337890625,0.0,3590.6640625,0.9024505615234376,1.0,0.0,3.0,1.0,0.0
12247920,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7426472902297974,0.3193589150905609,0.2925263047218323,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.832556426525116,0.455059289932251,0.4358084201812744,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,0.8909782767295837,0.5569917559623718,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7450129985809326,0.3227182924747467,0.3111709356307983,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6212300062179565,0.1835810542106628,0.8540735244750977,285.0090026855469,284.95001220703125,296.7035827636719,287.84246826171875,296.94781494140625,297.0351257324219,285.00958251953125,1.0,0.6004071235656738,0.3666811883449554,0.3666811883449554,1.0,1.0,-2.94258451461792,0.7784156203269958,2.1641690731048584,0.0658801794052124,0.8969749212265015,0.8969749212265015,0.0,216.96290588378903,213.0,36845.44921875,0.0,2540.176025390625,1.0,281.2414855957031,283.6604309082031,290.7640991210937,293.09814453125,293.1499938964844,293.1499938964844,281.54998779296875,35992.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201631546020508,1.0,0.0,0.0,3.637319803237915,3.637343645095825,8.827877309158794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.09130859375,0.0,1519.04931640625,1895.4371337890625,0.0,3590.6640625,0.9024505615234376,1.0,0.0,3.0,1.0,0.0
12247980,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846923828125,0.7415304183959961,0.3180415332317352,0.2912634015083313,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849365234375,0.8311551213264465,0.4528864026069641,0.4336608350276947,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851806640625,0.9990000128746032,0.8920283317565918,0.557255744934082,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846923828125,0.7439849376678467,0.3215257525444031,0.3099587559700012,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.6196596026420593,0.182251289486885,0.8477461934089661,285.1849060058594,284.95001220703125,296.64581298828125,287.81549072265625,296.940673828125,297.0463562011719,285.1855163574219,1.0,0.5987227559089661,0.3674235939979553,0.3674235939979553,1.0,1.0,-2.9297306537628174,0.7761582732200623,2.153572559356689,0.0667752176523208,0.9015699028968812,0.9015699028968812,0.0,216.5423889160156,216.0,35681.71484375,0.0,2514.31787109375,1.0,281.5416259765625,283.8813781738281,290.74053955078125,292.9952087402344,293.1499938964844,293.1499938964844,281.25,35776.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020146727561952,1.0,0.0,0.0,3.6450154781341553,3.6450393199920654,8.865271752256376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.58544921875,0.0,1525.959716796875,1895.4371337890625,0.0,3422.357177734375,0.9040258526802064,1.0,0.0,3.0,1.0,0.0
12248040,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846923828125,0.7415304183959961,0.3180415332317352,0.2912634015083313,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849365234375,0.8311551213264465,0.4528864026069641,0.4336608350276947,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851806640625,0.9990000128746032,0.8920283317565918,0.557255744934082,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846923828125,0.7439849376678467,0.3215257525444031,0.3099587559700012,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.6196596026420593,0.182251289486885,0.8477461934089661,285.1849060058594,284.95001220703125,296.64581298828125,287.81549072265625,296.940673828125,297.0463562011719,285.1855163574219,1.0,0.5987227559089661,0.3674235939979553,0.3674235939979553,1.0,1.0,-2.9297306537628174,0.7761582732200623,2.153572559356689,0.0667752176523208,0.9015699028968812,0.9015699028968812,0.0,216.5423889160156,216.0,35681.71484375,0.0,2514.31787109375,1.0,281.5416259765625,283.8813781738281,290.74053955078125,292.9952087402344,293.1499938964844,293.1499938964844,281.25,35776.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020146727561952,1.0,0.0,0.0,3.6450154781341553,3.6450393199920654,8.865271752256376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.58544921875,0.0,1525.959716796875,1895.4371337890625,0.0,3422.357177734375,0.9040258526802064,1.0,0.0,3.0,1.0,0.0
12248100,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.7405699491500854,0.3169408142566681,0.2905720174312591,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8300424218177795,0.4514067769050598,0.4325599372386932,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9990000128746032,0.8915130496025085,0.5582416653633118,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.7431140542030334,0.3206526041030884,0.3093535900115967,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.6186097860336304,0.1814536601305008,0.8447960615158081,285.0484619140625,284.95001220703125,296.616943359375,287.8019714355469,296.93212890625,297.0453796386719,285.03985595703125,1.0,0.5983034372329712,0.367794781923294,0.367794781923294,1.0,1.0,-2.924489021301269,0.7754116058349609,2.1490774154663086,0.0673913285136222,0.9009240865707396,0.9009240865707396,0.0,216.85646057128903,216.0,36476.05078125,0.0,2506.243408203125,1.0,281.2984619140625,283.7058410644531,290.82476806640625,293.2168884277344,293.1499938964844,293.1499938964844,281.25,35833.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909335434436798,1.0,0.0,0.0,3.648381948471069,3.648406028747559,8.881655162440438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.7587890625,0.0,1530.126708984375,1895.4371337890625,0.0,3490.43505859375,0.9047612547874452,1.0,0.0,3.0,1.0,0.0
12248160,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7387551665306091,0.3153461217880249,0.289364606142044,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8281225562095642,0.449432909488678,0.4309413731098175,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.8898404240608215,0.5603143572807312,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7415044903755188,0.3193891644477844,0.3083634376525879,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6169072389602661,0.1804054379463195,0.8408001065254211,284.9935913085937,284.95001220703125,296.5881042480469,287.7884521484375,296.9179992675781,297.0367126464844,284.9915466308594,1.0,0.597977876663208,0.3681346178054809,0.3681346178054809,1.0,1.0,-2.9175918102264404,0.7740328311920166,2.143558979034424,0.0677893832325935,0.9006257653236389,0.9006257653236389,0.0,217.69639587402344,219.0,36499.5625,0.0,2497.777587890625,1.0,281.2574157714844,283.6512756347656,290.8288879394531,293.1991882324219,293.1499938964844,293.1499938964844,280.95001220703125,35902.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147411584854126,1.0,0.0,0.0,3.649513959884644,3.649538040161133,8.887167837201559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.8203125,0.0,1531.902099609375,1895.4371337890625,0.0,3540.550048828125,0.9050902128219604,1.0,0.0,3.0,1.0,0.0
12248220,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.7338030934333801,0.3113859891891479,0.286168485879898,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882385253906,0.822935938835144,0.444628357887268,0.4268227517604828,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.9990000128746032,0.8839540481567383,0.5662883520126343,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.7370323538780212,0.3161404132843017,0.3056574761867523,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.789794921875,0.6121466159820557,0.177785038948059,0.8304632902145386,284.78826904296875,284.95001220703125,296.5304260253906,287.7613525390625,296.88287353515625,297.0099182128906,284.7860717773437,1.0,0.5974105596542358,0.3688142597675323,0.3688142597675323,1.0,1.0,-2.900303840637207,0.770091712474823,2.1302123069763184,0.0682119876146316,0.89680016040802,0.89680016040802,0.0,220.2499389648437,207.0,37335.5,0.0,2478.902587890625,1.0,280.9584045410156,283.4098205566406,290.8251647949219,293.270263671875,293.1499938964844,293.1499938964844,281.25,36124.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931306540966034,1.0,0.0,0.0,3.645620584487915,3.645644664764404,8.868215672919177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.81103515625,0.0,1529.2352294921875,1895.4371337890625,0.0,3693.111328125,0.9043644666671752,1.0,0.0,3.0,1.0,0.0
12248280,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.7338030934333801,0.3113859891891479,0.286168485879898,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882385253906,0.822935938835144,0.444628357887268,0.4268227517604828,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.9990000128746032,0.8839540481567383,0.5662883520126343,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.7370323538780212,0.3161404132843017,0.3056574761867523,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.789794921875,0.6121466159820557,0.177785038948059,0.8304632902145386,284.78826904296875,284.95001220703125,296.5304260253906,287.7613525390625,296.88287353515625,297.0099182128906,284.7860717773437,1.0,0.5974105596542358,0.3688142597675323,0.3688142597675323,1.0,1.0,-2.900303840637207,0.770091712474823,2.1302123069763184,0.0682119876146316,0.89680016040802,0.89680016040802,0.0,220.2499389648437,207.0,37335.5,0.0,2478.902587890625,1.0,280.9584045410156,283.4098205566406,290.8251647949219,293.270263671875,293.1499938964844,293.1499938964844,281.25,36124.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931306540966034,1.0,0.0,0.0,3.645620584487915,3.645644664764404,8.868215672919177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.81103515625,0.0,1529.2352294921875,1895.4371337890625,0.0,3693.111328125,0.9043644666671752,1.0,0.0,3.0,1.0,0.0
12248340,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.7323884963989258,0.3084143698215484,0.2830930054187774,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.8215992450714111,0.4406431317329407,0.4226770401000976,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.9990000128746032,0.8795305490493774,0.5637177228927612,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.7359189391136169,0.3134157061576843,0.3027887940406799,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.610081672668457,0.1753882765769958,0.8187835216522217,284.9361877441406,284.95001220703125,296.4728088378906,287.7342529296875,296.8587341308594,296.9976501464844,284.9361877441406,1.0,0.592009961605072,0.3694939017295837,0.3694939017295837,1.0,1.0,-2.871053457260132,0.7621376514434814,2.1089158058166504,0.0675777345895767,0.8978453874588013,0.8978453874588013,0.0,217.5705718994141,195.0,36008.7734375,0.0,2413.034423828125,1.0,281.2426452636719,283.6031799316406,290.6875,292.9935913085937,293.1499938964844,293.1499938964844,281.54998779296875,36031.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177783131599426,1.0,0.0,0.0,3.6437485218048096,3.64377236366272,8.859109357217676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.9189453125,0.0,1526.4573974609375,1895.4371337890625,0.0,3568.64111328125,0.9039072394371032,1.0,0.0,3.0,1.0,0.0
12248400,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.7323884963989258,0.3084143698215484,0.2830930054187774,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.8215992450714111,0.4406431317329407,0.4226770401000976,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.9990000128746032,0.8795305490493774,0.5637177228927612,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.7359189391136169,0.3134157061576843,0.3027887940406799,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.610081672668457,0.1753882765769958,0.8187835216522217,284.9361877441406,284.95001220703125,296.4728088378906,287.7342529296875,296.8587341308594,296.9976501464844,284.9361877441406,1.0,0.592009961605072,0.3694939017295837,0.3694939017295837,1.0,1.0,-2.871053457260132,0.7621376514434814,2.1089158058166504,0.0675777345895767,0.8978453874588013,0.8978453874588013,0.0,217.5705718994141,195.0,36008.7734375,0.0,2413.034423828125,1.0,281.2426452636719,283.6031799316406,290.6875,292.9935913085937,293.1499938964844,293.1499938964844,281.54998779296875,36031.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177783131599426,1.0,0.0,0.0,3.6437485218048096,3.64377236366272,8.859109357217676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.9189453125,0.0,1526.4573974609375,1895.4371337890625,0.0,3568.64111328125,0.9039072394371032,1.0,0.0,3.0,1.0,0.0
12248460,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.734679639339447,0.3065455257892608,0.2810336947441101,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8241649866104126,0.4377598464488983,0.4195528328418731,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.9990000128746032,0.8790997862815857,0.5539816617965698,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.7382726073265076,0.3115245103836059,0.3006385266780853,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.6112775206565857,0.1735834181308746,0.8091174960136414,285.09600830078125,284.95001220703125,296.4152526855469,287.7071228027344,296.8461303710937,297.001220703125,285.0959777832031,1.0,0.5841508507728577,0.3703332245349884,0.3703332245349884,1.0,1.0,-2.838913917541504,0.7535881996154785,2.0853257179260254,0.0668978840112686,0.901158094406128,0.901158094406128,0.0,210.8618927001953,183.0,34651.4609375,0.0,2323.73046875,1.0,281.5415954589844,283.8097229003906,290.62628173828125,292.8287658691406,293.1499938964844,293.1499938964844,281.25,35861.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978517055511475,1.0,0.0,0.0,3.6483733654022217,3.648397207260132,8.881612529876293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.13330078125,0.0,1530.3228759765625,1895.4371337890625,0.0,3383.550537109375,0.904830276966095,1.0,0.0,3.0,1.0,0.0
12248520,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.734679639339447,0.3065455257892608,0.2810336947441101,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8241649866104126,0.4377598464488983,0.4195528328418731,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.9990000128746032,0.8790997862815857,0.5539816617965698,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.7382726073265076,0.3115245103836059,0.3006385266780853,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.6112775206565857,0.1735834181308746,0.8091174960136414,285.09600830078125,284.95001220703125,296.4152526855469,287.7071228027344,296.8461303710937,297.001220703125,285.0959777832031,1.0,0.5841508507728577,0.3703332245349884,0.3703332245349884,1.0,1.0,-2.838913917541504,0.7535881996154785,2.0853257179260254,0.0668978840112686,0.901158094406128,0.901158094406128,0.0,210.8618927001953,183.0,34651.4609375,0.0,2323.73046875,1.0,281.5415954589844,283.8097229003906,290.62628173828125,292.8287658691406,293.1499938964844,293.1499938964844,281.25,35861.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978517055511475,1.0,0.0,0.0,3.6483733654022217,3.648397207260132,8.881612529876293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.13330078125,0.0,1530.3228759765625,1895.4371337890625,0.0,3383.550537109375,0.904830276966095,1.0,0.0,3.0,1.0,0.0
12248580,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.737903892993927,0.3035872876644134,0.2785280644893646,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8279415369033813,0.4338966012001037,0.4160512387752533,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.8787581920623779,0.5413349866867065,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7417325973510742,0.3089124858379364,0.2982109785079956,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6135079264640808,0.1714318394660949,0.7990111708641052,284.8890075683594,284.95001220703125,296.3577575683594,287.6799621582031,296.8309631347656,297.0012512207031,284.8859558105469,1.0,0.5746225118637085,0.3711725175380707,0.3711725175380707,1.0,1.0,-2.801431894302368,0.743200957775116,2.0582308769226074,0.0657624751329422,0.898730993270874,0.898730993270874,0.0,202.49278259277344,186.0,35218.24609375,0.0,2219.1826171875,1.0,281.2577819824219,283.5693054199219,290.70477294921875,293.0034484863281,293.1499938964844,293.1499938964844,281.54998779296875,36025.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072293639183044,1.0,0.0,0.0,3.648423194885254,3.648447275161743,8.881856388143206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.22119140625,0.0,1531.606201171875,1895.4371337890625,0.0,3470.87353515625,0.9049254059791564,1.0,0.0,3.0,1.0,0.0
12248640,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.737903892993927,0.3035872876644134,0.2785280644893646,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8279415369033813,0.4338966012001037,0.4160512387752533,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.8787581920623779,0.5413349866867065,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7417325973510742,0.3089124858379364,0.2982109785079956,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6135079264640808,0.1714318394660949,0.7990111708641052,284.8890075683594,284.95001220703125,296.3577575683594,287.6799621582031,296.8309631347656,297.0012512207031,284.8859558105469,1.0,0.5746225118637085,0.3711725175380707,0.3711725175380707,1.0,1.0,-2.801431894302368,0.743200957775116,2.0582308769226074,0.0657624751329422,0.898730993270874,0.898730993270874,0.0,202.49278259277344,186.0,35218.24609375,0.0,2219.1826171875,1.0,281.2577819824219,283.5693054199219,290.70477294921875,293.0034484863281,293.1499938964844,293.1499938964844,281.54998779296875,36025.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072293639183044,1.0,0.0,0.0,3.648423194885254,3.648447275161743,8.881856388143206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.22119140625,0.0,1531.606201171875,1895.4371337890625,0.0,3470.87353515625,0.9049254059791564,1.0,0.0,3.0,1.0,0.0
12248700,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7381244897842407,0.3021623790264129,0.2770160436630249,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8283344507217407,0.4319849014282226,0.4140267968177795,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9990000128746032,0.878903329372406,0.5378785133361816,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7421082258224487,0.3075863718986511,0.2967859804630279,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6133933067321777,0.1703348308801651,0.7934750914573669,284.998046875,284.95001220703125,296.3290710449219,287.6663818359375,296.8238830566406,297.0018615722656,285.00506591796875,1.0,0.5713784694671631,0.3715921640396118,0.3715921640396118,1.0,1.0,-2.784644842147827,0.7386529445648193,2.045991897583008,0.065138429403305,0.9000725746154785,0.9000725746154785,0.0,199.95169067382807,186.0,34148.6640625,0.0,2178.892333984375,1.0,281.5010681152344,283.7218017578125,290.6172790527344,292.7748107910156,293.1499938964844,293.1499938964844,281.54998779296875,35973.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986383676528931,1.0,0.0,0.0,3.64862871170044,3.6486527919769287,8.882856832315156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.9609375,0.0,1531.4453125,1895.4371337890625,0.0,3390.888671875,0.9049903154373168,1.0,0.0,3.0,1.0,0.0
12248760,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7381938695907593,0.3010909855365753,0.2758979499340057,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8284304141998291,0.4304114282131195,0.4123847484588623,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9990000128746032,0.8793994784355164,0.5355455279350281,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7422145009040833,0.3065032958984375,0.2956336736679077,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.6130533814430237,0.1693920940160751,0.7887551188468933,285.0331420898437,284.95001220703125,296.3003845214844,287.6528015136719,296.8188171386719,297.0054931640625,285.0333251953125,1.0,0.5688236355781555,0.3721871376037597,0.3721871376037597,1.0,1.0,-2.77145791053772,0.7357138395309448,2.0357441902160645,0.0653553456068039,0.901017427444458,0.901017427444458,0.0,198.1715850830078,189.0,33914.4609375,0.0,2148.548828125,1.0,281.5425109863281,283.76123046875,290.5957946777344,292.76715087890625,293.1499938964844,293.1499938964844,281.25,35913.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892137348651886,1.0,0.0,0.0,3.6508617401123047,3.650885820388794,8.893732683645794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.5693359375,0.0,1533.481689453125,1895.4371337890625,0.0,3330.190185546875,0.9054195880889891,1.0,0.0,3.0,1.0,0.0
12248820,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.7365644574165344,0.2979158461093902,0.2733608186244964,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.826746940612793,0.4262984097003937,0.4088258445262909,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.9990000128746032,0.8775307536125183,0.534412682056427,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.7407453060150146,0.3036264479160309,0.2931470572948456,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.6108805537223816,0.1671065986156463,0.7790981531143188,284.83447265625,284.95001220703125,296.2430725097656,287.6256408691406,296.79937744140625,297.0003662109375,284.8320617675781,1.0,0.5652239918708801,0.3733770549297333,0.3733770549297333,1.0,1.0,-2.748171806335449,0.7308813333511353,2.0172903537750244,0.0662546455860138,0.8979029655456543,0.8979029655456543,0.0,196.61680603027344,192.0,34575.75,0.0,2103.001220703125,1.0,281.2578430175781,283.5281677246094,290.6534729003906,292.9153747558594,293.1499938964844,293.1499938964844,281.54998779296875,36091.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016823172569276,1.0,0.0,0.0,3.648427724838257,3.648451566696167,8.881877420208184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.7294921875,0.0,1532.1019287109375,1895.4371337890625,0.0,3419.260986328125,0.9049718976020812,1.0,0.0,3.0,1.0,0.0
12248880,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.7365644574165344,0.2979158461093902,0.2733608186244964,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.826746940612793,0.4262984097003937,0.4088258445262909,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.9990000128746032,0.8775307536125183,0.534412682056427,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.7407453060150146,0.3036264479160309,0.2931470572948456,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.6108805537223816,0.1671065986156463,0.7790981531143188,284.83447265625,284.95001220703125,296.2430725097656,287.6256408691406,296.79937744140625,297.0003662109375,284.8320617675781,1.0,0.5652239918708801,0.3733770549297333,0.3733770549297333,1.0,1.0,-2.748171806335449,0.7308813333511353,2.0172903537750244,0.0662546455860138,0.8979029655456543,0.8979029655456543,0.0,196.61680603027344,192.0,34575.75,0.0,2103.001220703125,1.0,281.2578430175781,283.5281677246094,290.6534729003906,292.9153747558594,293.1499938964844,293.1499938964844,281.54998779296875,36091.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016823172569276,1.0,0.0,0.0,3.648427724838257,3.648451566696167,8.881877420208184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.7294921875,0.0,1532.1019287109375,1895.4371337890625,0.0,3419.260986328125,0.9049718976020812,1.0,0.0,3.0,1.0,0.0
12248940,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7336171865463257,0.2952844500541687,0.2707554697990417,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8235594034194946,0.4226399660110473,0.4051494300365448,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9990000128746032,0.8751214146614075,0.5362280607223511,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7379180788993835,0.3010478019714355,0.2905544340610504,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6073299050331116,0.1649417579174041,0.7690435647964478,284.9888610839844,284.95001220703125,296.1859130859375,287.5984802246094,296.78057861328125,296.9959411621094,284.9893798828125,1.0,0.5629411935806274,0.3745670020580292,0.3745670020580292,1.0,1.0,-2.727594375610352,0.726919412612915,2.0006749629974365,0.0672872737050056,0.8996787667274475,0.8996787667274475,0.0,196.72341918945312,195.0,33389.80859375,0.0,2070.171142578125,1.0,281.5419921875,283.7275695800781,290.5420837402344,292.6802062988281,293.1499938964844,293.1499938964844,281.8500061035156,35976.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864693641662598,1.0,0.0,0.0,3.648507833480835,3.648531913757324,8.882267934495758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.69482421875,0.0,1531.334716796875,1895.4371337890625,0.0,3277.174072265625,0.9049378633499146,1.0,0.0,3.0,1.0,0.0
12249000,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7336171865463257,0.2952844500541687,0.2707554697990417,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8235594034194946,0.4226399660110473,0.4051494300365448,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9990000128746032,0.8751214146614075,0.5362280607223511,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7379180788993835,0.3010478019714355,0.2905544340610504,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6073299050331116,0.1649417579174041,0.7690435647964478,284.9888610839844,284.95001220703125,296.1859130859375,287.5984802246094,296.78057861328125,296.9959411621094,284.9893798828125,1.0,0.5629411935806274,0.3745670020580292,0.3745670020580292,1.0,1.0,-2.727594375610352,0.726919412612915,2.0006749629974365,0.0672872737050056,0.8996787667274475,0.8996787667274475,0.0,196.72341918945312,195.0,33389.80859375,0.0,2070.171142578125,1.0,281.5419921875,283.7275695800781,290.5420837402344,292.6802062988281,293.1499938964844,293.1499938964844,281.8500061035156,35976.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864693641662598,1.0,0.0,0.0,3.648507833480835,3.648531913757324,8.882267934495758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.69482421875,0.0,1531.334716796875,1895.4371337890625,0.0,3277.174072265625,0.9049378633499146,1.0,0.0,3.0,1.0,0.0
12249060,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.171630859375,0.7312483191490173,0.2935822904109955,0.2691154479980469,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.8207185864448547,0.4199192821979522,0.4024610817432403,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17205810546875,0.9990000128746032,0.8735594749450684,0.5386002063751221,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.7354627847671509,0.2992018759250641,0.2887183725833893,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17095947265625,0.6041274666786194,0.1632570326328277,0.761237382888794,285.1718139648437,284.95001220703125,296.1288452148437,287.57135009765625,296.7670288085937,296.99884033203125,285.17266845703125,1.0,0.5617848634719849,0.3755977749824524,0.3755977749824524,1.0,1.0,-2.7136478424072266,0.7247783541679382,1.988869547843933,0.0685716196894645,0.904163420200348,0.904163420200348,0.0,197.405517578125,198.0,32368.455078125,0.0,2050.96142578125,1.0,281.84161376953125,283.9552307128906,290.4936828613281,292.5488586425781,293.1499938964844,293.1499938964844,281.54998779296875,35775.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670877814292908,1.0,0.0,0.0,3.656220436096192,3.6562442779541016,8.919859624256787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.26318359375,0.0,1538.419189453125,1895.4371337890625,0.0,3095.4912109375,0.906531035900116,1.0,0.0,3.0,1.0,0.0
12249120,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.171630859375,0.7312483191490173,0.2935822904109955,0.2691154479980469,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.8207185864448547,0.4199192821979522,0.4024610817432403,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17205810546875,0.9990000128746032,0.8735594749450684,0.5386002063751221,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.7354627847671509,0.2992018759250641,0.2887183725833893,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17095947265625,0.6041274666786194,0.1632570326328277,0.761237382888794,285.1718139648437,284.95001220703125,296.1288452148437,287.57135009765625,296.7670288085937,296.99884033203125,285.17266845703125,1.0,0.5617848634719849,0.3755977749824524,0.3755977749824524,1.0,1.0,-2.7136478424072266,0.7247783541679382,1.988869547843933,0.0685716196894645,0.904163420200348,0.904163420200348,0.0,197.405517578125,198.0,32368.455078125,0.0,2050.96142578125,1.0,281.84161376953125,283.9552307128906,290.4936828613281,292.5488586425781,293.1499938964844,293.1499938964844,281.54998779296875,35775.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670877814292908,1.0,0.0,0.0,3.656220436096192,3.6562442779541016,8.919859624256787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.26318359375,0.0,1538.419189453125,1895.4371337890625,0.0,3095.4912109375,0.906531035900116,1.0,0.0,3.0,1.0,0.0
12249180,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.7277453541755676,0.2906989455223083,0.2670330703258514,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8167313933372498,0.4161135554313659,0.399390697479248,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.9990000128746032,0.8689280152320862,0.542824923992157,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.7320699691772461,0.2965946495532989,0.2866571247577667,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.600045919418335,0.1611818373203277,0.7531964182853699,284.9750061035156,284.95001220703125,296.0719299316406,287.54425048828125,296.74676513671875,296.9927673339844,284.9726867675781,1.0,0.5613053441047668,0.376628577709198,0.376628577709198,1.0,1.0,-2.700394868850708,0.7228252291679382,1.977569580078125,0.0700129568576812,0.9029390215873718,0.9029390215873718,0.0,199.11558532714844,201.0,33042.91796875,0.0,2037.725830078125,1.0,281.5578918457031,283.71923828125,290.5830993652344,292.743896484375,293.1499938964844,293.1499938964844,281.25,35915.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796414732933044,1.0,0.0,0.0,3.660296440124512,3.660320520401001,8.93975879989739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.4853515625,0.0,1544.021240234375,1895.4371337890625,0.0,3213.220703125,0.9075096845626832,1.0,0.0,3.0,1.0,0.0
