time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249240,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.7277453541755676,0.2906989455223083,0.2670330703258514,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8167313933372498,0.4161135554313659,0.399390697479248,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.9990000128746032,0.8689280152320862,0.542824923992157,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.7320699691772461,0.2965946495532989,0.2866571247577667,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.600045919418335,0.1611818373203277,0.7531964182853699,284.9750061035156,284.95001220703125,296.0719299316406,287.54425048828125,296.74676513671875,296.9927673339844,284.9726867675781,1.0,0.5613053441047668,0.376628577709198,0.376628577709198,1.0,1.0,-2.700394868850708,0.7228252291679382,1.977569580078125,0.0700129568576812,0.9029390215873718,0.9029390215873718,0.0,199.11558532714844,201.0,33042.91796875,0.0,2037.725830078125,1.0,281.5578918457031,283.71923828125,290.5830993652344,292.743896484375,293.1499938964844,293.1499938964844,281.25,35915.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796414732933044,1.0,0.0,0.0,3.660296440124512,3.660320520401001,8.93975879989739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.4853515625,0.0,1544.021240234375,1895.4371337890625,0.0,3213.220703125,0.9075096845626832,1.0,0.0,3.0,1.0,0.0
12249300,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.7252171039581299,0.2887714207172394,0.2655191719532013,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.8139556646347046,0.4137066602706909,0.3973590433597564,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.9990000128746032,0.865109384059906,0.5458601713180542,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.7297123074531555,0.2949075400829315,0.285257875919342,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.5972878932952881,0.1598884314298629,0.7481166124343872,284.8259582519531,284.95001220703125,296.0435485839844,287.5307312011719,296.7356872558594,296.9883117675781,284.8155517578125,1.0,0.5611168742179871,0.3771439790725708,0.3771439790725708,1.0,1.0,-2.6919960975646973,0.7212355732917786,1.970760583877564,0.0705395117402076,0.9006720185279846,0.9006720185279846,0.0,200.399169921875,201.0,33847.06640625,0.0,2030.302490234375,1.0,281.3009948730469,283.5312194824219,290.6172790527344,292.8870544433594,293.1499938964844,293.1499938964844,281.25,36036.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908066153526306,1.0,0.0,0.0,3.659339666366577,3.6593637466430655,8.935085702432843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.92333984375,0.0,1543.857421875,1895.4371337890625,0.0,3317.750244140625,0.9073397517204284,1.0,0.0,3.0,1.0,0.0
12249360,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.7222486138343811,0.2866175174713135,0.2637276351451874,296.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.8107113242149353,0.4110568165779114,0.3950203061103821,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655029296875,0.9990000128746032,0.8604533076286316,0.5493752956390381,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.7269816994667053,0.2930240035057068,0.283625453710556,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679443359375,0.5940714478492737,0.1584333628416061,0.7422497868537903,284.7660827636719,284.95001220703125,296.0151672363281,287.5172119140625,296.7247619628906,296.9839782714844,284.76348876953125,1.0,0.5609011054039001,0.3776115477085113,0.3776115477085113,1.0,1.0,-2.6822454929351807,0.7190662622451782,1.963179111480713,0.0708092227578163,0.8988036513328552,0.8988036513328552,0.0,201.89630126953125,189.0,33836.13671875,0.0,2021.753173828125,1.0,281.2578125,283.4739074707031,290.5833435058594,292.81500244140625,293.1499938964844,293.1499938964844,281.54998779296875,36146.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896761417388916,1.0,0.0,0.0,3.655659437179565,3.655683517456055,8.917122613638639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.708984375,0.0,1540.568359375,1895.4371337890625,0.0,3373.377685546875,0.9066232442855836,1.0,0.0,3.0,1.0,0.0
12249420,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7204407453536987,0.2844776511192322,0.2615469694137573,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8088436126708984,0.4082830250263214,0.3921442627906799,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8556689023971558,0.5492036938667297,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.725402295589447,0.2910067439079284,0.2815491855144501,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.591708779335022,0.1567464023828506,0.734315037727356,284.89617919921875,284.95001220703125,295.9800109863281,287.5004272460937,296.7124328613281,296.9800109863281,284.90069580078125,1.0,0.5579349398612976,0.3781920671463012,0.3781920671463012,1.0,1.0,-2.663939476013184,0.7142267823219299,1.9497127532958984,0.070584625005722,0.899520993232727,0.899520993232727,0.0,201.0777282714844,189.0,32707.9375,0.0,1989.322998046875,1.0,281.5185546875,283.6482849121094,290.4574584960937,292.5474548339844,293.1499938964844,293.1499938964844,281.54998779296875,36086.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886596143245697,1.0,0.0,0.0,3.65320897102356,3.653233051300049,8.905171853257343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.7060546875,0.0,1537.387451171875,1895.4371337890625,0.0,3278.361083984375,0.9060812592506408,1.0,0.0,3.0,1.0,0.0
12249480,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7203363180160522,0.2834454476833343,0.2604995965957641,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8087894916534424,0.4068548381328583,0.3906749784946441,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9990000128746032,0.8536077737808228,0.5472561120986938,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7253319025039673,0.2899633944034576,0.2804628014564514,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.5911186933517456,0.1558280289173126,0.7298122048377991,284.9135131835937,284.95001220703125,295.9585876464844,287.4902038574219,296.7059326171875,296.9789428710937,284.9135131835937,1.0,0.5555129051208496,0.37854665517807,0.37854665517807,1.0,1.0,-2.651857614517212,0.7109578847885132,1.9408998489379885,0.0702786892652511,0.8995378017425537,0.8995378017425537,0.0,199.5501708984375,177.0,32509.298828125,0.0,1963.656982421875,1.0,281.5423278808594,283.6680908203125,290.437255859375,292.5317687988281,293.1499938964844,293.1499938964844,281.8500061035156,36059.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818052411079407,1.0,0.0,0.0,3.652734756469727,3.652758836746216,8.902861168280651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.5458984375,0.0,1536.657470703125,1895.4371337890625,0.0,3233.496337890625,0.9059363007545472,1.0,0.0,3.0,1.0,0.0
12249540,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.7223359942436218,0.2814199328422546,0.2582910358905792,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8111315369606018,0.4037250280380249,0.387340784072876,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.9990000128746032,0.8510677218437195,0.5378420352935791,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.7272388339042664,0.2877185046672821,0.2779894471168518,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.5917124152183533,0.15379399061203,0.7191355228424072,285.0837707519531,284.95001220703125,295.9021301269531,287.4632568359375,296.6918334960937,296.98016357421875,285.0838928222656,1.0,0.5474823117256165,0.3794817924499511,0.3794817924499511,1.0,1.0,-2.6180789470672607,0.7016452550888062,1.916433572769165,0.0692131519317627,0.9027634859085084,0.9027634859085084,0.0,193.20887756347656,165.0,31299.1328125,0.0,1883.7022705078125,1.0,281.8415832519531,283.8857421875,290.3738098144531,292.37060546875,293.1499938964844,293.1499938964844,281.54998779296875,35883.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598106503486633,1.0,0.0,0.0,3.6564748287200928,3.656498908996582,8.921101084524707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.45458984375,0.0,1539.511962890625,1895.4371337890625,0.0,3027.229248046875,0.9066592454910278,1.0,0.0,3.0,1.0,0.0
12249600,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.7223359942436218,0.2814199328422546,0.2582910358905792,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8111315369606018,0.4037250280380249,0.387340784072876,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.9990000128746032,0.8510677218437195,0.5378420352935791,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.7272388339042664,0.2877185046672821,0.2779894471168518,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.5917124152183533,0.15379399061203,0.7191355228424072,285.0837707519531,284.95001220703125,295.9021301269531,287.4632568359375,296.6918334960937,296.98016357421875,285.0838928222656,1.0,0.5474823117256165,0.3794817924499511,0.3794817924499511,1.0,1.0,-2.6180789470672607,0.7016452550888062,1.916433572769165,0.0692131519317627,0.9027634859085084,0.9027634859085084,0.0,193.20887756347656,165.0,31299.1328125,0.0,1883.7022705078125,1.0,281.8415832519531,283.8857421875,290.3738098144531,292.37060546875,293.1499938964844,293.1499938964844,281.54998779296875,35883.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598106503486633,1.0,0.0,0.0,3.6564748287200928,3.656498908996582,8.921101084524707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.45458984375,0.0,1539.511962890625,1895.4371337890625,0.0,3027.229248046875,0.9066592454910278,1.0,0.0,3.0,1.0,0.0
12249660,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7824401855469,0.7252586483955383,0.2781563997268677,0.2556109130382538,296.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78076171875,0.8146685361862183,0.3994087278842926,0.3835064768791199,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.9990000128746032,0.8481324315071106,0.5253933668136597,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.730222761631012,0.2846272885799408,0.2751861214637756,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.5935434699058533,0.1514221429824829,0.708191454410553,284.7809753417969,284.95001220703125,295.84588623046875,287.4364013671875,296.4486999511719,296.9781494140625,284.77178955078125,1.0,0.5375567078590393,0.6276890635490417,0.6276890635490417,0.6000000238418579,1.0,-2.5787787437438965,1.2214202880859375,1.357358455657959,0.5981125235557556,0.89839106798172,0.89839106798172,0.0,185.2765655517578,168.0,30879.634765625,0.0,1789.1824951171875,1.0,281.5578918457031,283.58770751953125,290.45025634765625,292.50982666015625,293.1499938964844,293.1499938964844,281.8500061035156,36126.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867783784866333,1.0,0.0,0.0,3.6536433696746826,3.653667449951172,8.907290407478285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.53955078125,0.0,1538.1719970703125,1895.4371337890625,0.0,3102.020751953125,0.9061437845230104,1.0,0.0,3.0,1.0,0.0
12249720,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7824401855469,0.7252586483955383,0.2781563997268677,0.2556109130382538,296.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78076171875,0.8146685361862183,0.3994087278842926,0.3835064768791199,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.9990000128746032,0.8481324315071106,0.5253933668136597,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.730222761631012,0.2846272885799408,0.2751861214637756,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.5935434699058533,0.1514221429824829,0.708191454410553,284.7809753417969,284.95001220703125,295.84588623046875,287.4364013671875,296.4486999511719,296.9781494140625,284.77178955078125,1.0,0.5375567078590393,0.6276890635490417,0.6276890635490417,0.6000000238418579,1.0,-2.5787787437438965,1.2214202880859375,1.357358455657959,0.5981125235557556,0.89839106798172,0.89839106798172,0.0,185.2765655517578,168.0,30879.634765625,0.0,1789.1824951171875,1.0,281.5578918457031,283.58770751953125,290.45025634765625,292.50982666015625,293.1499938964844,293.1499938964844,281.8500061035156,36126.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867783784866333,1.0,0.0,0.0,3.6536433696746826,3.653667449951172,8.907290407478285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.53955078125,0.0,1538.1719970703125,1895.4371337890625,0.0,3102.020751953125,0.9061437845230104,1.0,0.0,3.0,1.0,0.0
12249780,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.7251417636871338,0.2748896777629852,0.2523444592952728,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.8148663640022278,0.3950662910938263,0.3790904581546783,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.9990000128746032,0.8454915285110474,0.5189492702484131,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.7302793860435486,0.2813928425312042,0.2718793749809265,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.5924496650695801,0.1489463150501251,0.6961337327957153,284.8371887207031,284.95001220703125,295.78985595703125,287.4096069335937,295.9813537597656,296.9751281738281,284.8329162597656,1.0,0.531376838684082,0.8758963346481323,0.8758963346481323,0.2000000029802322,1.0,-2.5433273315429688,2.1559743881225586,0.3873529434204101,1.538949728012085,0.8974544405937195,0.8974544405937195,0.0,180.9234161376953,171.0,28780.453125,0.0,1721.970703125,1.0,281.84210205078125,283.7288513183594,290.3094787597656,292.1957702636719,293.1499938964844,293.1499938964844,282.1499938964844,36128.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843816876411438,1.0,0.0,0.0,3.648328304290772,3.6483523845672607,8.881393682713679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.37451171875,0.0,1532.269287109375,1895.4371337890625,0.0,2877.396240234375,0.9049836993217468,1.0,0.0,3.0,1.0,0.0
12249840,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.7251417636871338,0.2748896777629852,0.2523444592952728,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.8148663640022278,0.3950662910938263,0.3790904581546783,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.9990000128746032,0.8454915285110474,0.5189492702484131,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.7302793860435486,0.2813928425312042,0.2718793749809265,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.5924496650695801,0.1489463150501251,0.6961337327957153,284.8371887207031,284.95001220703125,295.78985595703125,287.4096069335937,295.9813537597656,296.9751281738281,284.8329162597656,1.0,0.531376838684082,0.8758963346481323,0.8758963346481323,0.2000000029802322,1.0,-2.5433273315429688,2.1559743881225586,0.3873529434204101,1.538949728012085,0.8974544405937195,0.8974544405937195,0.0,180.9234161376953,171.0,28780.453125,0.0,1721.970703125,1.0,281.84210205078125,283.7288513183594,290.3094787597656,292.1957702636719,293.1499938964844,293.1499938964844,282.1499938964844,36128.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843816876411438,1.0,0.0,0.0,3.648328304290772,3.6483523845672607,8.881393682713679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.37451171875,0.0,1532.269287109375,1895.4371337890625,0.0,2877.396240234375,0.9049836993217468,1.0,0.0,3.0,1.0,0.0
12249900,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.7247675657272339,0.2736103534698486,0.2510454952716827,296.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8144715428352356,0.393210768699646,0.3771957457065582,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.9990000128746032,0.8444857001304626,0.5171384215354919,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.7298792600631714,0.2800000011920929,0.2704490721225738,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.5914974808692932,0.1478454619646072,0.6907988786697388,284.9400634765625,284.95001220703125,295.76190185546875,287.396240234375,295.7632751464844,296.9751281738281,284.9488830566406,1.0,0.529240071773529,1.0,1.0,0.0,1.0,-2.5291881561279297,2.5291638374328613,2.4264620151370764e-05,1.914266586303711,0.8983497619628906,0.8983497619628906,0.0,179.693359375,171.0,27582.26953125,0.0,1698.340087890625,1.0,282.0986633300781,283.8876647949219,290.23541259765625,291.9815673828125,293.1499938964844,293.1499938964844,282.1499938964844,36074.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246089816093445,1.0,0.0,0.0,3.646729469299317,3.6467535495758057,8.873611250237445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.18115234375,0.0,1530.0889892578125,1895.4371337890625,0.0,2698.320068359375,0.9046340584754944,1.0,0.0,3.0,1.0,0.0
12249960,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7241043448448181,0.2725820243358612,0.2500352263450622,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.813637912273407,0.3915993571281433,0.3755872249603271,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9990000128746032,0.8436616659164429,0.5165790915489197,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7291092872619629,0.2787875533103943,0.2692327797412872,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.5901946425437927,0.146854817867279,0.6861085295677185,284.9857788085937,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.9762878417969,284.9864807128906,1.0,0.5275668501853943,1.0,1.0,0.0,1.0,-2.5182671546936035,2.5182621479034424,5.023263383918675e-06,1.9060089588165283,0.8990926742553711,0.8990926742553711,0.0,178.99009704589844,174.0,27384.990234375,0.0,1680.0260009765625,1.0,282.14190673828125,283.93426513671875,290.2387390136719,291.99920654296875,293.1499938964844,293.1499938964844,282.45001220703125,36003.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105179667472839,1.0,0.0,0.0,3.647315979003906,3.647340059280396,8.876465926732635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.7939453125,0.0,1530.212158203125,1895.4371337890625,0.0,2567.9638671875,0.9046930074691772,1.0,0.0,3.0,1.0,0.0
12250020,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16705322265625,0.7231454849243164,0.2715910077095032,0.2489910274744033,296.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685791015625,0.8123778700828552,0.3898930847644806,0.3738163113594055,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17010498046875,0.9990000128746032,0.8428078889846802,0.5166181325912476,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16717529296875,0.7279779314994812,0.2775076031684875,0.2679002285003662,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.5884332060813904,0.1457736641168594,0.6808794736862183,285.1683654785156,284.95001220703125,295.699462890625,287.3663635253906,295.70068359375,296.97906494140625,285.17535400390625,1.0,0.5260547399520874,1.0,1.0,0.0,1.0,-2.5070416927337646,2.5070366859436035,4.9784644033934455e-06,1.8975040912628167,0.9025570750236512,0.9025570750236512,0.0,178.5803680419922,174.0,26634.501953125,0.0,1662.68310546875,1.0,282.416748046875,284.14776611328125,290.2047424316406,291.87127685546875,293.1499938964844,293.1499938964844,282.45001220703125,35835.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891414165496826,1.0,0.0,0.0,3.651188135147095,3.651212215423584,8.89532316250552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.85888671875,0.0,1533.2579345703125,1895.4371337890625,0.0,2372.5908203125,0.9054776430130004,1.0,0.0,3.0,1.0,0.0
12250080,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957092285156,0.7226356863975525,0.2710861265659332,0.2485411614179611,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.811637282371521,0.3889651596546173,0.3729369640350342,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961975097656,0.9990000128746032,0.8423176407814026,0.5168525576591492,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.7273246049880981,0.2768201231956482,0.267242968082428,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19482421875,0.5874218940734863,0.1451857239007949,0.6781807541847229,285.1959533691406,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9814758300781,285.1968688964844,1.0,0.5254107117652893,1.0,1.0,0.0,1.0,-2.5016913414001465,2.5016865730285645,4.957271812600084e-06,1.8934617042541504,0.904119610786438,0.904119610786438,0.0,178.49571228027344,177.0,26528.787109375,0.0,1654.9326171875,1.0,282.44158935546875,284.1738586425781,290.2354431152344,291.9253234863281,293.1499938964844,293.1499938964844,282.1499938964844,35765.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823792099952698,1.0,0.0,0.0,3.655294418334961,3.65531849861145,8.915342277759919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.71875,0.0,1537.30859375,1895.4371337890625,0.0,2311.528076171875,0.906319797039032,1.0,0.0,3.0,1.0,0.0
12250140,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.719509482383728,0.2682872414588928,0.2465435713529586,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8078858852386475,0.3851353526115417,0.3698500990867615,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9990000128746032,0.8373454213142395,0.5198245644569397,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.7241178750991821,0.2739778459072113,0.2649692595005035,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5832780003547668,0.1430507600307464,0.6698722243309021,284.9599304199219,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.98162841796875,284.9564819335937,1.0,0.5243026614189148,1.0,1.0,0.0,1.0,-2.486440658569336,2.486435890197754,4.897339749732055e-06,1.88205635547638,0.9024094939231871,0.9024094939231871,0.0,179.43417358398438,180.0,26873.740234375,0.0,1637.9769287109375,1.0,282.15802001953125,283.9178466796875,290.36572265625,292.1520080566406,293.1499938964844,293.1499938964844,281.8500061035156,35930.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952355146408081,1.0,0.0,0.0,3.659037590026856,3.6590616703033447,8.933611184147594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.93017578125,0.0,1542.72607421875,1895.4371337890625,0.0,2427.947021484375,0.9072351455688475,1.0,0.0,3.0,1.0,0.0
12250200,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.719509482383728,0.2682872414588928,0.2465435713529586,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8078858852386475,0.3851353526115417,0.3698500990867615,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9990000128746032,0.8373454213142395,0.5198245644569397,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.7241178750991821,0.2739778459072113,0.2649692595005035,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5832780003547668,0.1430507600307464,0.6698722243309021,284.9599304199219,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.98162841796875,284.9564819335937,1.0,0.5243026614189148,1.0,1.0,0.0,1.0,-2.486440658569336,2.486435890197754,4.897339749732055e-06,1.88205635547638,0.9024094939231871,0.9024094939231871,0.0,179.43417358398438,180.0,26873.740234375,0.0,1637.9769287109375,1.0,282.15802001953125,283.9178466796875,290.36572265625,292.1520080566406,293.1499938964844,293.1499938964844,281.8500061035156,35930.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952355146408081,1.0,0.0,0.0,3.659037590026856,3.6590616703033447,8.933611184147594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.93017578125,0.0,1542.72607421875,1895.4371337890625,0.0,2427.947021484375,0.9072351455688475,1.0,0.0,3.0,1.0,0.0
12250260,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69879150390625,0.7136704921722412,0.2641322910785675,0.2431849986314773,296.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69805908203125,0.8013618588447571,0.3799253702163696,0.3653431534767151,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6972961425781,0.9990000128746032,0.8279733657836914,0.5258550047874451,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6987609863281,0.7186174392700195,0.2700558006763458,0.2616090774536133,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011413574219,0.5764954686164856,0.1400831788778305,0.6580345034599304,284.6981506347656,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9735107421875,284.6946105957031,1.0,0.5234887003898621,1.0,1.0,0.0,1.0,-2.4659769535064697,2.465972185134888,4.81737743029953e-06,1.866680145263672,0.8969605565071106,0.8969605565071106,0.0,181.75987243652344,168.0,27168.8203125,0.0,1619.94384765625,1.0,281.8580322265625,283.6405334472656,290.3707275390625,292.2085266113281,293.1499938964844,293.1499938964844,282.1499938964844,36218.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134824633598328,1.0,0.0,0.0,3.651941299438477,3.651965379714966,8.898992973627173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.3427734375,0.0,1536.9639892578125,1895.4371337890625,0.0,2595.299560546875,0.9058339595794678,1.0,0.0,3.0,1.0,0.0
12250320,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69879150390625,0.7136704921722412,0.2641322910785675,0.2431849986314773,296.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69805908203125,0.8013618588447571,0.3799253702163696,0.3653431534767151,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6972961425781,0.9990000128746032,0.8279733657836914,0.5258550047874451,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6987609863281,0.7186174392700195,0.2700558006763458,0.2616090774536133,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011413574219,0.5764954686164856,0.1400831788778305,0.6580345034599304,284.6981506347656,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9735107421875,284.6946105957031,1.0,0.5234887003898621,1.0,1.0,0.0,1.0,-2.4659769535064697,2.465972185134888,4.81737743029953e-06,1.866680145263672,0.8969605565071106,0.8969605565071106,0.0,181.75987243652344,168.0,27168.8203125,0.0,1619.94384765625,1.0,281.8580322265625,283.6405334472656,290.3707275390625,292.2085266113281,293.1499938964844,293.1499938964844,282.1499938964844,36218.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134824633598328,1.0,0.0,0.0,3.651941299438477,3.651965379714966,8.898992973627173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.3427734375,0.0,1536.9639892578125,1895.4371337890625,0.0,2595.299560546875,0.9058339595794678,1.0,0.0,3.0,1.0,0.0
12250380,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7115775346755981,0.2610253393650055,0.2399622797966003,296.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7992235422134399,0.3756178021430969,0.3608643114566803,296.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9990000128746032,0.8204776644706726,0.5234724879264832,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7165974974632263,0.2667149901390075,0.2581441700458526,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.5727190375328064,0.1372497528791427,0.6444757580757141,284.8794860839844,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.967529296875,284.8798217773437,1.0,0.5177320837974548,1.0,1.0,0.0,1.0,-2.4334137439727783,2.4334092140197754,4.691475169238402e-06,1.8421761989593504,0.8975057601928711,0.8975057601928711,0.0,179.33084106445312,156.0,26186.048828125,0.0,1566.2261962890625,1.0,282.14190673828125,283.85626220703125,290.2100524902344,291.9229736328125,293.1499938964844,293.1499938964844,282.45001220703125,36113.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950083613395691,1.0,0.0,0.0,3.646764039993286,3.646788120269776,8.873778938323085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.28662109375,0.0,1530.4207763671875,1895.4371337890625,0.0,2425.878173828125,0.9046403169631958,1.0,0.0,3.0,1.0,0.0
12250440,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7115775346755981,0.2610253393650055,0.2399622797966003,296.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7992235422134399,0.3756178021430969,0.3608643114566803,296.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9990000128746032,0.8204776644706726,0.5234724879264832,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7165974974632263,0.2667149901390075,0.2581441700458526,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.5727190375328064,0.1372497528791427,0.6444757580757141,284.8794860839844,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.967529296875,284.8798217773437,1.0,0.5177320837974548,1.0,1.0,0.0,1.0,-2.4334137439727783,2.4334092140197754,4.691475169238402e-06,1.8421761989593504,0.8975057601928711,0.8975057601928711,0.0,179.33084106445312,156.0,26186.048828125,0.0,1566.2261962890625,1.0,282.14190673828125,283.85626220703125,290.2100524902344,291.9229736328125,293.1499938964844,293.1499938964844,282.45001220703125,36113.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950083613395691,1.0,0.0,0.0,3.646764039993286,3.646788120269776,8.873778938323085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.28662109375,0.0,1530.4207763671875,1895.4371337890625,0.0,2425.878173828125,0.9046403169631958,1.0,0.0,3.0,1.0,0.0
12250500,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7123017311096191,0.2599531710147857,0.2387743294239044,296.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8000263571739197,0.3739336133003235,0.359042227268219,296.8189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9990000128746032,0.8184471726417542,0.5193067789077759,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7171488404273987,0.2654001116752624,0.256702721118927,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.5723800659179688,0.1360785365104675,0.6384145617485046,285.03399658203125,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9672241210937,285.0453491210937,1.0,0.5137727856636047,1.0,1.0,0.0,1.0,-2.4157772064208984,2.4157724380493164,4.62387242805562e-06,1.828830599784851,0.8995357155799866,0.8995357155799866,0.0,176.55393981933594,156.0,25421.802734375,0.0,1531.6046142578125,1.0,282.3984680175781,284.0450439453125,290.13818359375,291.7392883300781,293.1499938964844,293.1499938964844,282.45001220703125,36001.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779363214969635,1.0,0.0,0.0,3.6468350887298575,3.646859169006348,8.874125114743947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.98583984375,0.0,1529.66162109375,1895.4371337890625,0.0,2284.4248046875,0.9046280980110168,1.0,0.0,3.0,1.0,0.0
12250560,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.713999330997467,0.2591148614883423,0.2378548681735992,296.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.8018736839294434,0.3724917471408844,0.3575024008750915,296.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.9990000128746032,0.8174514770507812,0.5136114358901978,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7185771465301514,0.2642804086208343,0.2554729580879211,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.5729968547821045,0.1350833922624588,0.6330922842025757,285.0816650390625,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9688415527344,285.08184814453125,1.0,0.5093045234680176,1.0,1.0,0.0,1.0,-2.398106336593628,2.398101806640625,4.556628027785337e-06,1.8154454231262207,0.9009467959403992,0.9009467959403992,0.0,173.0264129638672,159.0,25186.330078125,0.0,1494.299072265625,1.0,282.44207763671875,284.0899353027344,290.1451416015625,291.7716369628906,293.1499938964844,293.1499938964844,282.1499938964844,35903.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693613767623901,1.0,0.0,0.0,3.649617910385132,3.649641752243042,8.887673175195232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.60595703125,0.0,1532.0191650390625,1895.4371337890625,0.0,2195.1689453125,0.9051411747932434,1.0,0.0,3.0,1.0,0.0
12250620,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.7136773467063904,0.2561008632183075,0.2354884147644043,296.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.8015031218528748,0.368374615907669,0.3539521098136902,296.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.9990000128746032,0.813168466091156,0.5091973543167114,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.7180970311164856,0.2611634135246277,0.2527466118335724,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.5711954832077026,0.1327293962240219,0.6228023171424866,284.8358459472656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9683837890625,284.8319091796875,1.0,0.5042096376419067,1.0,1.0,0.0,1.0,-2.370047092437744,2.370042562484741,4.4507560232887045e-06,1.7941055297851562,0.8975163698196411,0.8975163698196411,0.0,169.7969970703125,162.0,25395.123046875,0.0,1445.61181640625,1.0,282.1581115722656,283.82696533203125,290.2503356933594,291.9547424316406,293.1499938964844,293.1499938964844,282.45001220703125,36097.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796383500099182,1.0,0.0,0.0,3.6472256183624254,3.647249460220337,8.876025390236464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.98779296875,0.0,1530.8135986328125,1895.4371337890625,0.0,2286.89404296875,0.9047051072120668,1.0,0.0,3.0,1.0,0.0
12250680,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.7136773467063904,0.2561008632183075,0.2354884147644043,296.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.8015031218528748,0.368374615907669,0.3539521098136902,296.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.9990000128746032,0.813168466091156,0.5091973543167114,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.7180970311164856,0.2611634135246277,0.2527466118335724,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.5711954832077026,0.1327293962240219,0.6228023171424866,284.8358459472656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9683837890625,284.8319091796875,1.0,0.5042096376419067,1.0,1.0,0.0,1.0,-2.370047092437744,2.370042562484741,4.4507560232887045e-06,1.7941055297851562,0.8975163698196411,0.8975163698196411,0.0,169.7969970703125,162.0,25395.123046875,0.0,1445.61181640625,1.0,282.1581115722656,283.82696533203125,290.2503356933594,291.9547424316406,293.1499938964844,293.1499938964844,282.45001220703125,36097.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796383500099182,1.0,0.0,0.0,3.6472256183624254,3.647249460220337,8.876025390236464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.98779296875,0.0,1530.8135986328125,1895.4371337890625,0.0,2286.89404296875,0.9047051072120668,1.0,0.0,3.0,1.0,0.0
12250740,296.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204467773437,0.7110472321510315,0.0,0.2328637391328811,296.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02069091796875,0.7985677123069763,0.0,0.3501226902008056,296.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209350585937,0.9990000128746032,0.0,0.5091076493263245,296.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204467773437,0.7154290080070496,0.0,0.24979829788208,296.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194091796875,0.5671661496162415,0.0,0.6119893789291382,285.0206604003906,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.96826171875,285.02154541015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.345643997192383,2.345639705657959,4.359724698588252e-06,1.7755364179611206,0.0,0.0,0.0,168.87820434570312,60.0,24511.728515625,0.0,1411.5963134765625,0.0,282.44189453125,284.0455627441406,290.13311767578125,291.7339782714844,293.1499938964844,293.1499938964844,278.1499938964844,35950.390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.648045539855957,3.6480696201324463,8.880017503543058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1530.624267578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204467773437,0.7110472321510315,0.0,0.2328637391328811,296.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02069091796875,0.7985677123069763,0.0,0.3501226902008056,296.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209350585937,0.9990000128746032,0.0,0.5091076493263245,296.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204467773437,0.7154290080070496,0.0,0.24979829788208,296.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194091796875,0.5671661496162415,0.0,0.6119893789291382,285.0206604003906,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.96826171875,285.02154541015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.345643997192383,2.345639705657959,4.359724698588252e-06,1.7755364179611206,0.0,0.0,0.0,168.87820434570312,60.0,24511.728515625,0.0,1411.5963134765625,0.0,282.44189453125,284.0455627441406,290.13311767578125,291.7339782714844,293.1499938964844,293.1499938964844,278.1499938964844,35950.390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.648045539855957,3.6480696201324463,8.880017503543058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1530.624267578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.360928326845169,0.0,0.0010061491047963,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.360928326845169,0.0,0.0010595347266644,297.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.360928326845169,0.0,0.0007825726643204,297.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.360928326845169,0.0,0.0010595241328701,297.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0050258669070899,285.19512939453125,294.1499938964844,295.3232727050781,287.1862487792969,295.33544921875,296.86090087890625,284.2723999023437,0.0,0.0,0.8012425899505615,0.8012425899505615,0.1987574249505996,1.0,-0.0107209272682666,0.0107183484360575,2.5786985133890994e-06,-0.0113339535892009,0.0,0.0,0.0,-0.0563613660633564,60.0,1501.7398681640625,0.0,-7.839000318199396e-06,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,2.3735337890684605e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0886032526802314e-11,1.0886475748650426e-11,1.9913713157085324e-17,3.0832308928196994e-10,3.0832278397063817e-10,3.2116903262415983e-16,0.0,0.0,-0.0,0.0,0.0,5.916583814695991e-20,1.3507242119458824e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,0.0009086762438528,297.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,0.0013334209797903,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,0.0020947160664945,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,0.0009731646277941,297.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,0.0025634691119194,285.188232421875,294.1499938964844,295.2962646484375,287.172607421875,295.3331298828125,296.7109069824219,283.8533020019531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0080444514751434,0.0081734303385019,-0.0001289785432163,-0.0127223609015345,0.0,0.0,0.0,-0.0429227948188781,60.0,596.1564331054688,-0.0,-6.088621830713237e-06,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0820479101861554e-30,-1.2844486652508518e-30,-1.5178141014870768e-33,1.3324645359658982e-19,1.3314781230854292e-19,9.864036665741124e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,0.000116484647151,297.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,0.0001320574665442,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,0.0001252231013495,297.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,0.0001230700727319,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,0.0005325788515619,285.1855163574219,294.1499938964844,295.2694702148437,287.1585693359375,295.3306579589844,296.5185546875,283.7010803222656,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012356782099232,0.0029998063109815,-0.0017641281010583,-0.0157085265964269,0.0,0.0,0.0,-0.0084752012044191,60.0,235.02183532714844,-0.0,-1.04080548624097e-07,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.122980608112513e-37,-5.556656017403617e-37,-1.428183776661353e-37,1.1692595392871984e-20,9.138546812437366e-21,2.554048176537834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,9.78493844741024e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,0.0001038333284668,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,7.902614015620202e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,0.0001030744242598,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,0.0004846161755267,285.1841125488281,294.1499938964844,295.2427673339844,287.14410400390625,295.3351135253906,296.3376159667969,283.659423828125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010422538034617,0.0007831804687157,0.0002590733638498,-0.017665859311819,0.0,0.0,0.0,-0.0083698788657784,60.0,91.00523376464844,-0.0,-7.406761426409504e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.857607592997169e-42,-1.1077264360487679e-41,-5.502899069403557e-42,3.232241968932376e-21,1.733070610785387e-21,1.4991713581469886e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,9.607775427866728e-05,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,0.0001011766580631,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,7.473220466636121e-05,297.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,0.0001011746135191,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,0.0004799170419573,285.18267822265625,294.1499938964844,295.21612548828125,287.1292419433594,295.3341369628906,296.17889404296875,283.6620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,3.4819986893808164e-08,0.0010242261923849,-0.0182767864316701,0.0,0.0,0.0,-0.0085121011361479,60.0,38.40135192871094,-0.0,-7.147695413323163e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.399088297062478e-21,1.69970126438001e-21,1.6993870326824678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
