time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251160,298.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,9.602556383470072e-05,298.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,0.0001011206913972,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,7.468792318832129e-05,297.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529846191406,0.0,0.0,0.0001011196072795,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,0.0004796615976374,285.1811828613281,294.1499938964844,295.1895446777344,287.11395263671875,295.3329467773437,296.0399169921875,283.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233334032818,7.291711678902857e-09,0.0010233260691165,-0.0181396920233964,0.0,0.0,0.0,-0.0084832962602376,60.0,19.017393112182617,-0.0,-7.139923496879419e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993177104354905e-21,1.6996550181983022e-21,1.6996626922371882e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,9.595281881047411e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,0.0001010440973914,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,7.463141810148954e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,0.0001010430059977,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,0.0004792981781065,285.1779479980469,294.1499938964844,295.13653564453125,287.0822448730469,295.3298645019531,295.8096618652344,283.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225556325167,7.214230102192687e-09,0.0010225484147667,-0.0179409384727478,0.0,0.0,0.0,-0.0084450021386146,60.0,9.257689476013184,-0.0,-7.12907564093257e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.399312055880522e-21,1.699656027940261e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,9.595281881047411e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,0.0001010440973914,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,7.463141810148954e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,0.0001010430059977,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,0.0004792981781065,285.1779479980469,294.1499938964844,295.13653564453125,287.0822448730469,295.3298645019531,295.8096618652344,283.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225556325167,7.214230102192687e-09,0.0010225484147667,-0.0179409384727478,0.0,0.0,0.0,-0.0084450021386146,60.0,9.257689476013184,-0.0,-7.12907564093257e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.399312055880522e-21,1.699656027940261e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,9.591228445060553e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,0.0001010013947961,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,7.459986954927444e-05,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,0.0001010003179544,298.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,0.0004790957900695,285.1744079589844,294.1499938964844,295.0837097167969,287.0491027832031,295.32586669921875,295.6273193359375,283.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221211705356,7.171848004361436e-09,0.0010221139527857,-0.017830004915595,0.0,0.0,0.0,-0.0084236273542046,60.0,8.090344429016113,-0.0,-7.123020395738422e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.399312055880522e-21,1.699656027940261e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,9.591228445060553e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,0.0001010013947961,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,7.459986954927444e-05,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,0.0001010003179544,298.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,0.0004790957900695,285.1744079589844,294.1499938964844,295.0837097167969,287.0491027832031,295.32586669921875,295.6273193359375,283.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221211705356,7.171848004361436e-09,0.0010221139527857,-0.017830004915595,0.0,0.0,0.0,-0.0084236273542046,60.0,8.090344429016113,-0.0,-7.123020395738422e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.399312055880522e-21,1.699656027940261e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,9.58990422077477e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,0.0001009874322335,299.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,7.458954496541992e-05,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,0.0001009863699437,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.0004790296952705,285.1706237792969,294.1499938964844,295.03106689453125,287.01470947265625,295.3210144042969,295.4793395996094,283.839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219775140285,7.1578436511288154e-09,0.0010219704126939,-0.0177933480590581,0.0,0.0,0.0,-0.0084165642037987,60.0,7.903440952301025,-0.0,-7.121019507394521e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,9.58990422077477e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,0.0001009874322335,299.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,7.458954496541992e-05,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,0.0001009863699437,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.0004790296952705,285.1706237792969,294.1499938964844,295.03106689453125,287.01470947265625,295.3210144042969,295.4793395996094,283.839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219775140285,7.1578436511288154e-09,0.0010219704126939,-0.0177933480590581,0.0,0.0,0.0,-0.0084165642037987,60.0,7.903440952301025,-0.0,-7.121019507394521e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,9.590804984327406e-05,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,0.0001009969055303,299.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,7.459653716068715e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,0.0001009958577924,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,0.0004790747771039,285.1665954589844,294.1499938964844,294.9785461425781,286.9791259765625,295.3152770996094,295.3561096191406,283.8897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220711119472,7.1669807866214805e-09,0.0010220638941973,-0.0178172662854194,0.0,0.0,0.0,-0.0084211723878979,60.0,7.815689563751221,-0.0,-7.122324774400114e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,9.590804984327406e-05,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,0.0001009969055303,299.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,7.459653716068715e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,0.0001009958577924,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,0.0004790747771039,285.1665954589844,294.1499938964844,294.9785461425781,286.9791259765625,295.3152770996094,295.3561096191406,283.8897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220711119472,7.1669807866214805e-09,0.0010220638941973,-0.0178172662854194,0.0,0.0,0.0,-0.0084211723878979,60.0,7.815689563751221,-0.0,-7.122324774400114e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,9.59193566814065e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,0.0001010088089969,299.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,7.460532651748508e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,0.000101007761259,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,0.0004791312967427,285.1644897460937,294.1499938964844,294.95233154296875,286.9609375,295.3121032714844,295.3017272949219,283.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221904376521,7.178627026149797e-09,0.0010221832199022,-0.0178477484732866,0.0,0.0,0.0,-0.008427046239376,60.0,7.779068470001221,-0.0,-7.123988865487263e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,9.593436698196456e-05,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,0.0001010246051009,299.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,7.461698987754062e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,0.000101023564639,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,0.0004792062973137,285.162353515625,294.1499938964844,294.9261474609375,286.9425048828125,295.3086853027344,295.2510681152344,283.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223492281511,7.194119078235417e-09,0.0010223420104011,-0.0178883001208305,0.0,0.0,0.0,-0.0084348591044545,60.0,7.743998050689697,-0.0,-7.126202206109157e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,9.597292955731972e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,0.0001010652049444,299.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,7.464696682291105e-05,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,0.0001010641790344,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,0.000479399022879,285.15789794921875,294.1499938964844,294.87384033203125,286.90496826171875,295.3013000488281,295.1590576171875,283.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227578459307,7.2339951806554845e-09,0.0010227506281808,-0.0179926771670579,0.0,0.0,0.0,-0.0084549700841307,60.0,7.676696300506592,-0.0,-7.131900758849953e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,9.597292955731972e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,0.0001010652049444,299.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,7.464696682291105e-05,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,0.0001010641790344,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,0.000479399022879,285.15789794921875,294.1499938964844,294.87384033203125,286.90496826171875,295.3013000488281,295.1590576171875,283.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227578459307,7.2339951806554845e-09,0.0010227506281808,-0.0179926771670579,0.0,0.0,0.0,-0.0084549700841307,60.0,7.676696300506592,-0.0,-7.131900758849953e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.601905185263604e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,0.0001011137574096,299.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,7.468282274203375e-05,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,0.0001011127460515,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0004796294670086,285.1532897949219,294.1499938964844,294.82159423828125,286.8666687011719,295.2930603027344,295.0770263671875,284.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232471395283,7.281728997554637e-09,0.0010232398053631,-0.0181176215410232,0.0,0.0,0.0,-0.008479043841362,60.0,7.612146377563477,-0.0,-7.138724811284193e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.601905185263604e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,0.0001011137574096,299.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,7.468282274203375e-05,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,0.0001011127460515,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0004796294670086,285.1532897949219,294.1499938964844,294.82159423828125,286.8666687011719,295.2930603027344,295.0770263671875,284.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232471395283,7.281728997554637e-09,0.0010232398053631,-0.0181176215410232,0.0,0.0,0.0,-0.008479043841362,60.0,7.612146377563477,-0.0,-7.138724811284193e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,9.60676625254564e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,0.0001011649364954,299.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,7.472061406588182e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0001011639324133,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,0.0004798723675776,285.14849853515625,294.1499938964844,294.7694091796875,286.8276672363281,295.2840270996094,295.0023193359375,284.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023762859404,7.332055851350105e-09,0.0010237555252388,-0.0182493515312671,0.0,0.0,0.0,-0.0085044261068105,60.0,7.5496344566345215,-0.0,-7.145924030282913e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,9.60676625254564e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,0.0001011649364954,299.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,7.472061406588182e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0001011639324133,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,0.0004798723675776,285.14849853515625,294.1499938964844,294.7694091796875,286.8276672363281,295.2840270996094,295.0023193359375,284.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023762859404,7.332055851350105e-09,0.0010237555252388,-0.0182493515312671,0.0,0.0,0.0,-0.0085044261068105,60.0,7.5496344566345215,-0.0,-7.145924030282913e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.61142941378057e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0001012140273815,299.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,7.47568701626733e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,0.0001012130378512,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,0.0004801053728442,285.1435852050781,294.1499938964844,294.7171936035156,286.78814697265625,295.27423095703125,294.9331359863281,284.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242576245218,7.380328792550017e-09,0.0010242502903565,-0.0183757040649652,0.0,0.0,0.0,-0.0085287727415561,60.0,7.488734722137451,-0.0,-7.152832637302708e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.61142941378057e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0001012140273815,299.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,7.47568701626733e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,0.0001012130378512,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,0.0004801053728442,285.1435852050781,294.1499938964844,294.7171936035156,286.78814697265625,295.27423095703125,294.9331359863281,284.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242576245218,7.380328792550017e-09,0.0010242502903565,-0.0183757040649652,0.0,0.0,0.0,-0.0085287727415561,60.0,7.488734722137451,-0.0,-7.152832637302708e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,9.613559086574242e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,0.0001012364446069,299.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,7.477342296624556e-05,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,0.0001012354623526,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,0.0004802117764484,285.1410827636719,294.1499938964844,294.69110107421875,286.7682189941406,295.2690124511719,294.9001770019531,284.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244834702461,7.4023605023398895e-09,0.0010244760196655,-0.0184333715587854,0.0,0.0,0.0,-0.0085398834198713,60.0,7.458756446838379,-0.0,-7.15598673650675e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,9.615490125725046e-05,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,0.0001012567809084,299.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,7.478844054276124e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,0.0001012558059301,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,0.0004803082847502,285.1385498046875,294.1499938964844,294.6649780273437,286.7481994628906,295.2636413574219,294.8681030273437,284.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246882447972,7.422340075891043e-09,0.0010246807942166,-0.0184856671839952,0.0,0.0,0.0,-0.0085499603301286,60.0,7.429027557373047,-0.0,-7.158847381560919e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.618610056350008e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,0.0001012896245811,299.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,7.48126840335317e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.0001012886568787,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,0.0004804642230737,285.1333923339844,294.1499938964844,294.6127319335937,286.7079467773437,295.2522888183594,294.8061218261719,284.17535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250186314806,7.454569406206701e-09,0.0010250111809,-0.0185700263828039,0.0,0.0,0.0,-0.008566215634346,60.0,7.370134830474853,-0.0,-7.163463777715151e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.618610056350008e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,0.0001012896245811,299.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,7.48126840335317e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.0001012886568787,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,0.0004804642230737,285.1333923339844,294.1499938964844,294.6127319335937,286.7079467773437,295.2522888183594,294.8061218261719,284.17535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250186314806,7.454569406206701e-09,0.0010250111809,-0.0185700263828039,0.0,0.0,0.0,-0.008566215634346,60.0,7.370134830474853,-0.0,-7.163463777715151e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,9.620571654522792e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0001013102591969,299.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,7.482792716473341e-05,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0001013093060464,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0004805622447747,285.1281433105469,294.1499938964844,294.5604248046875,286.66748046875,295.2401733398437,294.74658203125,284.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252255015075,7.474751484437547e-09,0.0010252180509269,-0.0186228491365909,0.0,0.0,0.0,-0.0085763940587639,60.0,7.311791896820068,-0.0,-7.16635497610696e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,9.620571654522792e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0001013102591969,299.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,7.482792716473341e-05,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0001013093060464,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0004805622447747,285.1281433105469,294.1499938964844,294.5604248046875,286.66748046875,295.2401733398437,294.74658203125,284.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252255015075,7.474751484437547e-09,0.0010252180509269,-0.0186228491365909,0.0,0.0,0.0,-0.0085763940587639,60.0,7.311791896820068,-0.0,-7.16635497610696e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,9.621266508474946e-05,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0001013175715343,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,7.483331864932552e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0001013166256598,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,0.0004805970238521,285.122802734375,294.1499938964844,294.50799560546875,286.626953125,295.22735595703125,294.6888732910156,284.238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252975625917,7.481776087558956e-09,0.0010252899955958,-0.0186412371695041,0.0,0.0,0.0,-0.0085799368098378,60.0,7.253795146942139,-0.0,-7.167361815163531e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,9.621266508474946e-05,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0001013175715343,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,7.483331864932552e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0001013166256598,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,0.0004805970238521,285.122802734375,294.1499938964844,294.50799560546875,286.626953125,295.22735595703125,294.6888732910156,284.238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252975625917,7.481776087558956e-09,0.0010252899955958,-0.0186412371695041,0.0,0.0,0.0,-0.0085799368098378,60.0,7.253795146942139,-0.0,-7.167361815163531e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.620757919037716e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,0.0001013121946016,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,7.482933870051056e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,0.000101311270555,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,0.0004805716744158,285.117431640625,294.1499938964844,294.4554748535156,286.58648681640625,295.2138061523437,294.632568359375,284.2666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252412175759,7.476280039497851e-09,0.0010252337669953,-0.0186268519610166,0.0,0.0,0.0,-0.0085771651938557,60.0,7.196048259735107,-0.0,-7.166573823269573e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.620757919037716e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,0.0001013121946016,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,7.482933870051056e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,0.000101311270555,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,0.0004805716744158,285.117431640625,294.1499938964844,294.4554748535156,286.58648681640625,295.2138061523437,294.632568359375,284.2666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252412175759,7.476280039497851e-09,0.0010252337669953,-0.0186268519610166,0.0,0.0,0.0,-0.0085771651938557,60.0,7.196048259735107,-0.0,-7.166573823269573e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,9.62011472438462e-05,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,0.000101305420685,299.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,7.4824332841672e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,0.0001013044966384,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,0.0004805396019946,285.1146850585937,294.1499938964844,294.4291687011719,286.5662841796875,295.2067565917969,294.6048583984375,284.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251717176288,7.469497020906601e-09,0.0010251642670482,-0.0186090972274541,0.0,0.0,0.0,-0.0085737444460392,60.0,7.167281627655029,-0.0,-7.165602511349789e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,9.619268530514093e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,0.000101296500361,299.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,7.481774082407355e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,0.0001012955835903,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,0.0004804973432328,285.1119689941406,294.1499938964844,294.4028015136719,286.546142578125,295.1995544433594,294.5773620605469,284.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250804480165,7.460593032249108e-09,0.0010250729974359,-0.018585791811347,0.0,0.0,0.0,-0.0085692536085844,60.0,7.138602256774902,-0.0,-7.164326376596365e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,9.61714977165684e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,0.000101274177723,299.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,7.48012462281622e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0001012732755043,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,0.0004803915799129,285.1064758300781,294.1499938964844,294.3499450683594,286.506103515625,295.1846008300781,294.52294921875,284.31915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024852739647,7.438368587742161e-09,0.0010248452890664,-0.0185276214033365,0.0,0.0,0.0,-0.0085580451413989,60.0,7.081581115722656,-0.0,-7.16114314514016e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,9.61714977165684e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,0.000101274177723,299.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,7.48012462281622e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0001012732755043,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,0.0004803915799129,285.1064758300781,294.1499938964844,294.3499450683594,286.506103515625,295.1846008300781,294.52294921875,284.31915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024852739647,7.438368587742161e-09,0.0010248452890664,-0.0185276214033365,0.0,0.0,0.0,-0.0085580451413989,60.0,7.081581115722656,-0.0,-7.16114314514016e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.614585724193604e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,0.0001012471693684,299.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,7.47812882764265e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0001012462744256,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,0.0004802635812666,285.1009521484375,294.1499938964844,294.2969055175781,286.4664306640625,295.1689453125,294.4690856933594,284.3431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245775338262,7.411515845490156e-09,0.0010245700832456,-0.0184573344886302,0.0,0.0,0.0,-0.0085445018485188,60.0,7.025113105773926,-0.0,-7.157297687854226e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.614585724193604e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,0.0001012471693684,299.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,7.47812882764265e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0001012462744256,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,0.0004802635812666,285.1009521484375,294.1499938964844,294.2969055175781,286.4664306640625,295.1689453125,294.4690856933594,284.3431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245775338262,7.411515845490156e-09,0.0010245700832456,-0.0184573344886302,0.0,0.0,0.0,-0.0085445018485188,60.0,7.025113105773926,-0.0,-7.157297687854226e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.611644054530188e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,0.0001012161737889,299.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,7.475839083781466e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,0.0001012152861221,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0004801166651304,285.09539794921875,294.1499938964844,294.24365234375,286.42724609375,295.15264892578125,294.4156188964844,284.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242619318887,7.380730693284931e-09,0.0010242545977234,-0.0183767564594745,0.0,0.0,0.0,-0.0085289757698774,60.0,6.969206809997559,-0.0,-7.152890191264305e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.611644054530188e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,0.0001012161737889,299.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,7.475839083781466e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,0.0001012152861221,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0004801166651304,285.09539794921875,294.1499938964844,294.24365234375,286.42724609375,295.15264892578125,294.4156188964844,284.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242619318887,7.380730693284931e-09,0.0010242545977234,-0.0183767564594745,0.0,0.0,0.0,-0.0085289757698774,60.0,6.969206809997559,-0.0,-7.152890191264305e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,9.608396067051216e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,0.0001011819622362,299.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,7.473311416106299e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,0.0001011810891213,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0004799544985871,285.0898132324219,294.1499938964844,294.19012451171875,286.3887023925781,295.1356811523437,294.36236572265625,284.3872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239139664918,7.346774300032166e-09,0.0010239066323265,-0.0182878766208887,0.0,0.0,0.0,-0.0085118506103754,60.0,6.913845062255859,-0.0,-7.148030078951706e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,9.608396067051216e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,0.0001011819622362,299.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,7.473311416106299e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,0.0001011810891213,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0004799544985871,285.0898132324219,294.1499938964844,294.19012451171875,286.3887023925781,295.1356811523437,294.36236572265625,284.3872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239139664918,7.346774300032166e-09,0.0010239066323265,-0.0182878766208887,0.0,0.0,0.0,-0.0085118506103754,60.0,6.913845062255859,-0.0,-7.148030078951706e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
