time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253500,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.60667894105427e-05,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,0.0001011638742056,299.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,7.471975550288334e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,0.0001011630083667,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,0.0004798687587026,285.0870361328125,294.1499938964844,294.16326904296875,286.3696594238281,295.1269226074219,294.3358154296875,284.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237300302833,7.328825990526866e-09,0.001023722696118,-0.0182408969849348,0.0,0.0,0.0,-0.0085027981549501,60.0,6.886366844177246,-0.0,-7.145461466961933e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.60490870056674e-05,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,0.0001011452259263,299.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,7.47059821151197e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,0.0001011443673633,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,0.0004797803703695,285.0842590332031,294.1499938964844,294.1363525390625,286.350830078125,295.1180419921875,294.3092956542969,284.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023540389724,7.310328342668981e-09,0.0010235331719741,-0.0181924793869256,0.0,0.0,0.0,-0.0084934690967202,60.0,6.8590192794799805,-0.0,-7.142815405813965e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,9.601229976397008e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.000101106474176,299.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,7.467735122190788e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,0.000101105622889,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.0004795966669917,285.07867431640625,294.1499938964844,294.082275390625,286.3138122558594,295.0997314453125,294.2562255859375,284.4265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231465566903,7.271891977467248e-09,0.001023139222525,-0.0180918723344802,0.0,0.0,0.0,-0.0084740845486521,60.0,6.804688453674316,-0.0,-7.137318647210122e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,9.601229976397008e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.000101106474176,299.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,7.467735122190788e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,0.000101105622889,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.0004795966669917,285.07867431640625,294.1499938964844,294.082275390625,286.3138122558594,295.0997314453125,294.2562255859375,284.4265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231465566903,7.271891977467248e-09,0.001023139222525,-0.0180918723344802,0.0,0.0,0.0,-0.0084740845486521,60.0,6.804688453674316,-0.0,-7.137318647210122e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,9.597380267223345e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,0.0001010659252642,299.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,7.464739610441029e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0001010650885291,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0004794044361915,285.0731201171875,294.1499938964844,294.0278625488281,286.2777099609375,295.0807800292969,294.203125,284.4446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022734446451,7.231682808139794e-09,0.0010227272287011,-0.0179866254329681,0.0,0.0,0.0,-0.0084538049995899,60.0,6.7508158683776855,-0.0,-7.131570356477823e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,9.597380267223345e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,0.0001010659252642,299.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,7.464739610441029e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0001010650885291,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0004794044361915,285.0731201171875,294.1499938964844,294.0278625488281,286.2777099609375,295.0807800292969,294.203125,284.4446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022734446451,7.231682808139794e-09,0.0010227272287011,-0.0179866254329681,0.0,0.0,0.0,-0.0084538049995899,60.0,6.7508158683776855,-0.0,-7.131570356477823e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.593350114300848e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0001010234700515,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,7.461603672709316e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0001010226478683,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,0.0004792031832039,285.06756591796875,294.1499938964844,293.9730834960937,286.2426452636719,295.0611877441406,294.14990234375,284.4617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223031276836,7.1896031350604525e-09,0.0010222959099337,-0.0178764797747135,0.0,0.0,0.0,-0.0084325820207595,60.0,6.6973419189453125,-0.0,-7.12555632276235e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.593350114300848e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0001010234700515,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,7.461603672709316e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0001010226478683,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,0.0004792031832039,285.06756591796875,294.1499938964844,293.9730834960937,286.2426452636719,295.0611877441406,294.14990234375,284.4617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223031276836,7.1896031350604525e-09,0.0010222959099337,-0.0178764797747135,0.0,0.0,0.0,-0.0084325820207595,60.0,6.6973419189453125,-0.0,-7.12555632276235e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.589101682649924e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0001009787229122,299.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,7.458298205165192e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,0.000100977908005,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.0,0.0,0.0004789910162799,285.06201171875,294.1499938964844,293.9179382324219,286.208740234375,295.0409545898437,294.0965576171875,284.4779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218486422672,7.1452528338511465e-09,0.0010218414245173,-0.0177603904157876,0.0,0.0,0.0,-0.008410214446485,60.0,6.644166469573975,-0.0,-7.119221834273048e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.589101682649924e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0001009787229122,299.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,7.458298205165192e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,0.000100977908005,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.0,0.0,0.0004789910162799,285.06201171875,294.1499938964844,293.9179382324219,286.208740234375,295.0409545898437,294.0965576171875,284.4779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218486422672,7.1452528338511465e-09,0.0010218414245173,-0.0177603904157876,0.0,0.0,0.0,-0.008410214446485,60.0,6.644166469573975,-0.0,-7.119221834273048e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,9.586876694811508e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0001009552870527,299.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,7.456566527253017e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,0.0001009544794214,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,0.0004788798978552,285.05926513671875,294.1499938964844,293.8902282714844,286.1922302246094,295.0306091308594,294.06982421875,284.4856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216105729341,7.122029632711246e-09,0.0010216034715995,-0.0176996029913425,0.0,0.0,0.0,-0.0083985021337866,60.0,6.617667198181152,-0.0,-7.115905731325256e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,9.584573126630858e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,0.0001009310217341,299.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,7.454773731296882e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,0.0001009302141028,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,0.0004787648504134,285.0565185546875,294.1499938964844,293.8623962402344,286.1760559082031,295.0201110839844,294.04302978515625,284.4932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213641216978,7.097986198800754e-09,0.0010213570203632,-0.0176366679370403,0.0,0.0,0.0,-0.0083863763138651,60.0,6.591210842132568,-0.0,-7.112473099368799e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,9.579688776284456e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,0.0001008795734378,299.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687255859375,0.0,0.0,7.450973498634994e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,0.0001008787876344,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,0.0004785209312103,285.0510559082031,294.1499938964844,293.8064270019531,286.1447448730469,294.9986572265625,293.9892578125,284.50787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208419989794,7.047034067397817e-09,0.0010208348976448,-0.0175032969564199,0.0,0.0,0.0,-0.0083606792613863,60.0,6.538367748260498,-0.0,-7.105202115553767e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,9.579688776284456e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,0.0001008795734378,299.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687255859375,0.0,0.0,7.450973498634994e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,0.0001008787876344,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,0.0004785209312103,285.0510559082031,294.1499938964844,293.8064270019531,286.1447448730469,294.9986572265625,293.9892578125,284.50787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208419989794,7.047034067397817e-09,0.0010208348976448,-0.0175032969564199,0.0,0.0,0.0,-0.0083606792613863,60.0,6.538367748260498,-0.0,-7.105202115553767e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604553222656,0.0,0.0,9.57438096520491e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,0.0001008236722555,299.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,7.446844392688945e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604248046875,0.0,0.0,0.000100822893728,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,0.0004782558826263,285.04559326171875,294.1499938964844,293.75,286.1148376464844,294.9765625,293.9352722167969,284.52178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202745907008,6.991677903300797e-09,0.0010202676057815,-0.0173583980649709,0.0,0.0,0.0,-0.0083327610045671,60.0,6.485534191131592,-0.0,-7.097306564674e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604553222656,0.0,0.0,9.57438096520491e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,0.0001008236722555,299.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,7.446844392688945e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604248046875,0.0,0.0,0.000100822893728,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,0.0004782558826263,285.04559326171875,294.1499938964844,293.75,286.1148376464844,294.9765625,293.9352722167969,284.52178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202745907008,6.991677903300797e-09,0.0010202676057815,-0.0173583980649709,0.0,0.0,0.0,-0.0083327610045671,60.0,6.485534191131592,-0.0,-7.097306564674e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,9.56919539021328e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05926513671875,0.0,0.0,0.0001007690516416,299.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,7.442809146596119e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0001007682803901,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,0.0004779968585353,285.0401916503906,294.1499938964844,293.6933288574219,286.0859680175781,294.953857421875,293.88104248046875,284.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197202209383,6.937588725719479e-09,0.0010197133524343,-0.0172168128192424,0.0,0.0,0.0,-0.0083054807037115,60.0,6.43285083770752,-0.0,-7.089595754905531e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,9.56919539021328e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05926513671875,0.0,0.0,0.0001007690516416,299.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,7.442809146596119e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0001007682803901,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,0.0004779968585353,285.0401916503906,294.1499938964844,293.6933288574219,286.0859680175781,294.953857421875,293.88104248046875,284.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197202209383,6.937588725719479e-09,0.0010197133524343,-0.0172168128192424,0.0,0.0,0.0,-0.0083054807037115,60.0,6.43285083770752,-0.0,-7.089595754905531e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,9.564714127918704e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,0.0001007218525046,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,7.439322507707402e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,0.000100721095805,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,0.0004777731082867,285.03485107421875,294.1499938964844,293.6366577148437,286.0575256347656,294.9305725097656,293.8265686035156,284.5475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192410554736,6.8908345696172554e-09,0.0010192341869696,-0.0170944277197122,0.0,0.0,0.0,-0.0082819005474448,60.0,6.380911350250244,-0.0,-7.08293441675778e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,9.564714127918704e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,0.0001007218525046,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,7.439322507707402e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,0.000100721095805,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,0.0004777731082867,285.03485107421875,294.1499938964844,293.6366577148437,286.0575256347656,294.9305725097656,293.8265686035156,284.5475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192410554736,6.8908345696172554e-09,0.0010192341869696,-0.0170944277197122,0.0,0.0,0.0,-0.0082819005474448,60.0,6.380911350250244,-0.0,-7.08293441675778e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505065917969,0.0,0.0,9.562714694766328e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,0.0001007007958833,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,7.43776690796949e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505065917969,0.0,0.0,0.0001007000391837,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,0.0004776732530444,285.0321655273437,294.1499938964844,293.6083374023437,286.0434875488281,294.9186706542969,293.7992553710937,284.5536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190270841121,6.869963709021931e-09,0.0010190202156081,-0.0170397963374853,0.0,0.0,0.0,-0.0082713747397065,60.0,6.355288505554199,-0.0,-7.07996150595136e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,9.56086441874504e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,0.0001006813035928,299.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,7.436326995957643e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,0.0001006805468932,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,0.0004775808192789,285.029541015625,294.1499938964844,293.5799865722656,286.029541015625,294.9066467285156,293.7718811035156,284.5595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188290616497,6.850641387501355e-09,0.0010188221931457,-0.0169892162084579,0.0,0.0,0.0,-0.0082616293802857,60.0,6.329877853393555,-0.0,-7.077210284478498e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,9.557599696563555e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473022460937,0.0,0.0,0.0001006469101412,299.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,7.43378623155877e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.0,0.0,0.0001006461679935,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03973388671875,0.0,0.0,0.0004774178087245,285.0242614746094,294.1499938964844,293.5233459472656,286.0019836425781,294.8821716308594,293.7170104980469,284.571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184795828536,6.816538444809339e-09,0.0010184727143496,-0.0168999470770359,0.0,0.0,0.0,-0.0082444297149777,60.0,6.279651165008545,-0.0,-7.072355145965048e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,9.557599696563555e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473022460937,0.0,0.0,0.0001006469101412,299.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,7.43378623155877e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.0,0.0,0.0001006461679935,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03973388671875,0.0,0.0,0.0004774178087245,285.0242614746094,294.1499938964844,293.5233459472656,286.0019836425781,294.8821716308594,293.7170104980469,284.571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184795828536,6.816538444809339e-09,0.0010184727143496,-0.0168999470770359,0.0,0.0,0.0,-0.0082444297149777,60.0,6.279651165008545,-0.0,-7.072355145965048e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,9.554905409459025e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.0,0.0,0.0001006185339065,299.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.044677734375,0.0,0.0,7.431690028170124e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,0.0001006177990348,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.035888671875,0.0,0.0,0.0004772832908201,285.01904296875,294.1499938964844,293.4666748046875,285.97479248046875,294.85711669921875,293.66192626953125,284.5820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181907564401,6.78836720169329e-09,0.0010181840043514,-0.0168262030929327,0.0,0.0,0.0,-0.0082302223891019,60.0,6.230216026306152,-0.0,-7.068345553307155e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,9.554905409459025e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.0,0.0,0.0001006185339065,299.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.044677734375,0.0,0.0,7.431690028170124e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,0.0001006177990348,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.035888671875,0.0,0.0,0.0004772832908201,285.01904296875,294.1499938964844,293.4666748046875,285.97479248046875,294.85711669921875,293.66192626953125,284.5820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181907564401,6.78836720169329e-09,0.0010181840043514,-0.0168262030929327,0.0,0.0,0.0,-0.0082302223891019,60.0,6.230216026306152,-0.0,-7.068345553307155e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,9.552763367537408e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,0.000100595963886,299.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0407409667969,0.0,0.0,7.430022378684953e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0001005952435662,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,0.0004771763342432,285.0138854980469,294.1499938964844,293.4100036621094,285.9479675292969,294.8315124511719,293.6066589355469,284.5924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,6.765939364328233e-09,0.0010179542005062,-0.016767494380474,0.0,0.0,0.0,-0.0082189105451107,60.0,6.181519508361816,-0.0,-7.065154505880855e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,9.552763367537408e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,0.000100595963886,299.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0407409667969,0.0,0.0,7.430022378684953e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0001005952435662,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,0.0004771763342432,285.0138854980469,294.1499938964844,293.4100036621094,285.9479675292969,294.8315124511719,293.6066589355469,284.5924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,6.765939364328233e-09,0.0010179542005062,-0.016767494380474,0.0,0.0,0.0,-0.0082189105451107,60.0,6.181519508361816,-0.0,-7.065154505880855e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,9.55115319811739e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355224609375,0.0,0.0,0.0001005789963528,299.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,7.428768731188029e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03289794921875,0.0,0.0,0.000100578283309,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282287597656,0.0,0.0,0.0004770959494635,285.0087890625,294.1499938964844,293.35333251953125,285.9214782714844,294.8053283691406,293.5511779785156,284.6025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177877265959,6.749042213982648e-09,0.0010177809745073,-0.0167232640087604,0.0,0.0,0.0,-0.0082103889435529,60.0,6.133517742156982,-0.0,-7.06275073980578e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,9.55115319811739e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355224609375,0.0,0.0,0.0001005789963528,299.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,7.428768731188029e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03289794921875,0.0,0.0,0.000100578283309,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282287597656,0.0,0.0,0.0004770959494635,285.0087890625,294.1499938964844,293.35333251953125,285.9214782714844,294.8053283691406,293.5511779785156,284.6025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177877265959,6.749042213982648e-09,0.0010177809745073,-0.0167232640087604,0.0,0.0,0.0,-0.0082103889435529,60.0,6.133517742156982,-0.0,-7.06275073980578e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.031005859375,0.0,0.0,9.55054274527356e-05,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.0,0.0,0.0001005725644063,299.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03485107421875,0.0,0.0,7.428293611155823e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.0,0.0,0.0001005718513624,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263366699219,0.0,0.0,0.000477065477753,285.0062866210937,294.1499938964844,293.32501220703125,285.9083557128906,294.7920227050781,293.5233764648437,284.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177218355238,6.742616243116117e-09,0.0010177150834351,-0.0167064424604177,0.0,0.0,0.0,-0.0082071479409933,60.0,6.109774112701416,-0.0,-7.061836981847591e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290832519531,0.0,0.0,9.550045797368512e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316467285156,0.0,0.0,0.0001005673257168,299.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,7.427905802614987e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.029052734375,0.0,0.0,0.0001005666199489,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,0.0004770406812895,285.0037536621094,294.1499938964844,293.2966613769531,285.89532470703125,294.7785949707031,293.4955444335937,284.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176680516451,6.737372881815418e-09,0.0010176614159718,-0.016692716628313,0.0,0.0,0.0,-0.0082045029848814,60.0,6.086182117462158,-0.0,-7.061090911975043e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.0,0.0,9.549380774842577e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278015136719,0.0,0.0,0.0001005603189696,299.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029052734375,0.0,0.0,7.427388482028618e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252380371094,0.0,0.0,0.0001005596204777,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02069091796875,0.0,0.0,0.0004770075320266,284.998779296875,294.1499938964844,293.239990234375,285.8694152832031,294.7513122558594,293.4397277832031,284.6214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175957577303,6.730313639735641e-09,0.0010175890056416,-0.0166742373257875,0.0,0.0,0.0,-0.0082009425386786,60.0,6.0394134521484375,-0.0,-7.060086915089414e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.0,0.0,9.549380774842577e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278015136719,0.0,0.0,0.0001005603189696,299.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029052734375,0.0,0.0,7.427388482028618e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252380371094,0.0,0.0,0.0001005596204777,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02069091796875,0.0,0.0,0.0004770075320266,284.998779296875,294.1499938964844,293.239990234375,285.8694152832031,294.7513122558594,293.4397277832031,284.6214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175957577303,6.730313639735641e-09,0.0010175890056416,-0.0166742373257875,0.0,0.0,0.0,-0.0082009425386786,60.0,6.0394134521484375,-0.0,-7.060086915089414e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.021484375,0.0,0.0,9.549102833261712e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,0.0001005573794827,299.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,7.427170930895954e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214538574219,0.0,0.0,0.0001005566955427,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0004769937077071,284.9938659667969,294.1499938964844,293.1833190917969,285.8437805175781,294.7235107421875,293.3837280273437,284.6303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017564558424,6.727275181361847e-09,0.0010175579227507,-0.0166662838310003,0.0,0.0,0.0,-0.0081994105130434,60.0,5.993183135986328,-0.0,-7.059654905106072e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.021484375,0.0,0.0,9.549102833261712e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,0.0001005573794827,299.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,7.427170930895954e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214538574219,0.0,0.0,0.0001005566955427,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0004769937077071,284.9938659667969,294.1499938964844,293.1833190917969,285.8437805175781,294.7235107421875,293.3837280273437,284.6303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017564558424,6.727275181361847e-09,0.0010175579227507,-0.0166662838310003,0.0,0.0,0.0,-0.0081994105130434,60.0,5.993183135986328,-0.0,-7.059654905106072e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177001953125,0.0,0.0,9.54912175075151e-05,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201721191406,0.0,0.0,0.0001005575759336,299.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214233398437,0.0,0.0,7.427184755215421e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177001953125,0.0,0.0,0.0001005568919936,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0004769946972373,284.989013671875,294.1499938964844,293.1266784667969,285.8183898925781,294.6952209472656,293.3276062011719,284.6389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175651405006,6.7273266957101904e-09,0.0010175583884119,-0.016666417941451,0.0,0.0,0.0,-0.0081994365900754,60.0,5.947399616241455,-0.0,-7.059662721076165e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177001953125,0.0,0.0,9.54912175075151e-05,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201721191406,0.0,0.0,0.0001005575759336,299.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214233398437,0.0,0.0,7.427184755215421e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177001953125,0.0,0.0,0.0001005568919936,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0004769946972373,284.989013671875,294.1499938964844,293.1266784667969,285.8183898925781,294.6952209472656,293.3276062011719,284.6389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175651405006,6.7273266957101904e-09,0.0010175583884119,-0.016666417941451,0.0,0.0,0.0,-0.0081994365900754,60.0,5.947399616241455,-0.0,-7.059662721076165e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01397705078125,0.0,0.0,9.549297828925774e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01641845703125,0.0,0.0,0.0001005594167509,299.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01763916015625,0.0,0.0,7.427320088027045e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01397705078125,0.0,0.0,0.0001005587473628,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,0.0004770035448018,284.9842224121094,294.1499938964844,293.07000732421875,285.7931823730469,294.6664123535156,293.2713317871094,284.647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175823699682,6.7290124583507804e-09,0.0010175756178796,-0.0166708324104547,0.0,0.0,0.0,-0.0082002868875861,60.0,5.901999950408936,-0.0,-7.059902173978116e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
