time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255840,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01397705078125,0.0,0.0,9.549297828925774e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01641845703125,0.0,0.0,0.0001005594167509,299.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01763916015625,0.0,0.0,7.427320088027045e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01397705078125,0.0,0.0,0.0001005587473628,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,0.0004770035448018,284.9842224121094,294.1499938964844,293.07000732421875,285.7931823730469,294.6664123535156,293.2713317871094,284.647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175823699682,6.7290124583507804e-09,0.0010175756178796,-0.0166708324104547,0.0,0.0,0.0,-0.0082002868875861,60.0,5.901999950408936,-0.0,-7.059902173978116e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121459960937,0.0,0.0,9.549305104883388e-05,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145568847656,0.0,0.0,0.0001005594895104,299.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157470703125,0.0,0.0,7.427325181197375e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121154785156,0.0,0.0,0.0001005588201223,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077514648437,0.0,0.0,0.0004770039231516,284.9818420410156,294.1499938964844,293.0416564941406,285.7806701660156,294.6518249511719,293.2431640625,284.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175824863836,6.7290151228860395e-09,0.0010175757342949,-0.0166708379983901,0.0,0.0,0.0,-0.0082002878189086,60.0,5.879387378692627,-0.0,-7.059902884520852e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,9.549153037369253e-05,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126953125,0.0,0.0,0.0001005578815238,299.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,7.427206583088264e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,0.0001005572194117,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059509277344,0.0,0.0,0.0004769963561557,284.9794921875,294.1499938964844,293.0133361816406,285.7681579589844,294.6371154785156,293.2149658203125,284.6552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175654897466,6.727363111025397e-09,0.0010175587376579,-0.0166665147989988,0.0,0.0,0.0,-0.0081994552165269,60.0,5.856776714324951,-0.0,-7.059667694875317e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066223144531,0.0,0.0,9.54813149292022e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,0.0001005471131065,299.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,7.426410593325272e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066223144531,0.0,0.0,0.0001005464582704,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023498535156,0.0,0.0,0.0004769453371409,284.9748229980469,294.1499938964844,292.9566650390625,285.7433166503906,294.6072998046875,293.1585693359375,284.6629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174552444368,6.7165961681325825e-09,0.0010174484923481,-0.0166383292526006,0.0,0.0,0.0,-0.0081940246745944,60.0,5.811396598815918,-0.0,-7.058136475279754e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066223144531,0.0,0.0,9.54813149292022e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,0.0001005471131065,299.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,7.426410593325272e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066223144531,0.0,0.0,0.0001005464582704,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023498535156,0.0,0.0,0.0004769453371409,284.9748229980469,294.1499938964844,292.9566650390625,285.7433166503906,294.6072998046875,293.1585693359375,284.6629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174552444368,6.7165961681325825e-09,0.0010174484923481,-0.0166383292526006,0.0,0.0,0.0,-0.0081940246745944,60.0,5.811396598815918,-0.0,-7.058136475279754e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030212402344,0.0,0.0,9.545852662995458e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,0.0001005231097224,299.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,7.424637442454696e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00299072265625,0.0,0.0,0.0001005224621621,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.998779296875,0.0,0.0,0.0004768315702676,284.9702453613281,294.1499938964844,292.8999938964844,285.7185974121094,294.5770263671875,293.1022644042969,284.67041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172110050916,6.692765897042818e-09,0.001017204253003,-0.0165759492665529,0.0,0.0,0.0,-0.0081820059567689,60.0,5.765571594238281,-0.0,-7.054748607515648e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030212402344,0.0,0.0,9.545852662995458e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,0.0001005231097224,299.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,7.424637442454696e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00299072265625,0.0,0.0,0.0001005224621621,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.998779296875,0.0,0.0,0.0004768315702676,284.9702453613281,294.1499938964844,292.8999938964844,285.7185974121094,294.5770263671875,293.1022644042969,284.67041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172110050916,6.692765897042818e-09,0.001017204253003,-0.0165759492665529,0.0,0.0,0.0,-0.0081820059567689,60.0,5.765571594238281,-0.0,-7.054748607515648e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,9.542125917505472e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0017395019531,0.0,0.0,0.000100483855931,299.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028991699219,0.0,0.0,7.421737245749682e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,0.0001004832156468,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952392578125,0.0,0.0,0.0004766454512719,284.9656982421875,294.1499938964844,292.84332275390625,285.6940002441406,294.5462951660156,293.046142578125,284.6776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016812515445,6.653878781293088e-09,0.0010168057633563,-0.0164741538465023,0.0,0.0,0.0,-0.0081623941659927,60.0,5.719152927398682,-0.0,-7.04922129557417e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,9.542125917505472e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0017395019531,0.0,0.0,0.000100483855931,299.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028991699219,0.0,0.0,7.421737245749682e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,0.0001004832156468,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952392578125,0.0,0.0,0.0004766454512719,284.9656982421875,294.1499938964844,292.84332275390625,285.6940002441406,294.5462951660156,293.046142578125,284.6776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016812515445,6.653878781293088e-09,0.0010168057633563,-0.0164741538465023,0.0,0.0,0.0,-0.0081623941659927,60.0,5.719152927398682,-0.0,-7.04922129557417e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958801269531,0.0,0.0,9.536930156173185e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981384277344,0.0,0.0,0.0001004291334538,299.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992980957031,0.0,0.0,7.417695451295003e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.995849609375,0.0,0.0,0.0001004285077215,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,0.0004763859615195,284.9612731933594,294.1499938964844,292.7866516113281,285.66949462890625,294.5151062011719,292.9902648925781,284.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162574471905,6.599723878508712e-09,0.0010162508115172,-0.0163323897868394,0.0,0.0,0.0,-0.0081350812688469,60.0,5.672036170959473,-0.0,-7.04152753883136e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958801269531,0.0,0.0,9.536930156173185e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981384277344,0.0,0.0,0.0001004291334538,299.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992980957031,0.0,0.0,7.417695451295003e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.995849609375,0.0,0.0,0.0001004285077215,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,0.0004763859615195,284.9612731933594,294.1499938964844,292.7866516113281,285.66949462890625,294.5151062011719,292.9902648925781,284.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162574471905,6.599723878508712e-09,0.0010162508115172,-0.0163323897868394,0.0,0.0,0.0,-0.0081350812688469,60.0,5.672036170959473,-0.0,-7.04152753883136e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941101074219,0.0,0.0,9.533815318718553e-05,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963684082031,0.0,0.0,0.0001003963261609,299.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974975585937,0.0,0.0,7.415271829813719e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941101074219,0.0,0.0,0.0001003957077045,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900207519531,0.0,0.0,0.0004762304015457,284.9590759277344,294.1499938964844,292.7583312988281,285.6572570800781,294.49932861328125,292.9624328613281,284.6880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159248486161,6.567273835855758e-09,0.0010159183293581,-0.0162474457174539,0.0,0.0,0.0,-0.0081187160685658,60.0,5.648225784301758,-0.0,-7.03691895864722e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99237060546875,0.0,0.0,9.530393435852602e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.0,0.0,0.0001003602883429,299.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957275390625,0.0,0.0,7.412609556922689e-05,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923400878906,0.0,0.0,0.0001003596698865,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,0.0004760594747494,284.9568786621094,294.1499938964844,292.7300109863281,285.6450500488281,294.48345947265625,292.9347229003906,284.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155595373362,6.531625906802674e-09,0.0010155530180782,-0.0161541271954774,0.0,0.0,0.0,-0.0081007368862628,60.0,5.624273300170898,-0.0,-7.031858473283138e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888916015625,0.0,0.0,9.522774053039028e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,0.0001002800490823,299.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,7.406682561850175e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888916015625,0.0,0.0,0.0001002794379019,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98486328125,0.0,0.0,0.0004756789421662,284.9526062011719,294.1499938964844,292.67333984375,285.6206359863281,294.451416015625,292.8795166015625,284.69805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147463763132,6.452280043589553e-09,0.0010147398570552,-0.0159464180469512,0.0,0.0,0.0,-0.0080607198178768,60.0,5.576014518737793,-0.0,-7.02060134472049e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888916015625,0.0,0.0,9.522774053039028e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,0.0001002800490823,299.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,7.406682561850175e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888916015625,0.0,0.0,0.0001002794379019,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98486328125,0.0,0.0,0.0004756789421662,284.9526062011719,294.1499938964844,292.67333984375,285.6206359863281,294.451416015625,292.8795166015625,284.69805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147463763132,6.452280043589553e-09,0.0010147398570552,-0.0159464180469512,0.0,0.0,0.0,-0.0080607198178768,60.0,5.576014518737793,-0.0,-7.02060134472049e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.0,0.0,9.514383418718352e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876708984375,0.0,0.0,0.0001001916753011,299.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98876953125,0.0,0.0,7.400155300274491e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.0,0.0,0.0001001910713966,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0004752598179038,284.9483642578125,294.1499938964844,292.6166687011719,285.59625244140625,294.4189147949219,292.82470703125,284.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138509096577,6.364906379729973e-09,0.001013844506815,-0.0157176908105611,0.0,0.0,0.0,-0.0080166533589363,60.0,5.527396202087402,-0.0,-7.008215874293455e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.0,0.0,9.514383418718352e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876708984375,0.0,0.0,0.0001001916753011,299.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98876953125,0.0,0.0,7.400155300274491e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.0,0.0,0.0001001910713966,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0004752598179038,284.9483642578125,294.1499938964844,292.6166687011719,285.59625244140625,294.4189147949219,292.82470703125,284.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138509096577,6.364906379729973e-09,0.001013844506815,-0.0157176908105611,0.0,0.0,0.0,-0.0080166533589363,60.0,5.527396202087402,-0.0,-7.008215874293455e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,9.505589696345852e-05,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,0.0001000990669126,299.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853515625,0.0,0.0,7.393315172521397e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,0.00010009847756,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781799316406,0.0,0.0,0.0004748206411022,284.9442443847656,294.1499938964844,292.5599975585937,285.5718688964844,294.3860168457031,292.7702331542969,284.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129126021638,6.273355612762543e-09,0.0010129063157364,-0.0154780270531773,0.0,0.0,0.0,-0.0079704811796545,60.0,5.478631496429443,-0.0,-6.995249890451305e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,9.505589696345852e-05,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,0.0001000990669126,299.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853515625,0.0,0.0,7.393315172521397e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,0.00010009847756,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781799316406,0.0,0.0,0.0004748206411022,284.9442443847656,294.1499938964844,292.5599975585937,285.5718688964844,294.3860168457031,292.7702331542969,284.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129126021638,6.273355612762543e-09,0.0010129063157364,-0.0154780270531773,0.0,0.0,0.0,-0.0079704811796545,60.0,5.478631496429443,-0.0,-6.995249890451305e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.978759765625,0.0,0.0,9.496785060036927e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808959960937,0.0,0.0,0.0001000063421088,299.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,7.386465586023405e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.978759765625,0.0,0.0,0.0001000057527562,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748840332031,0.0,0.0,0.0004743808531202,284.9401550292969,294.1499938964844,292.5033264160156,285.5474548339844,294.35272216796875,292.7160339355469,284.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119730141013,6.181684941708454e-09,0.0010119668440893,-0.0152380466461181,0.0,0.0,0.0,-0.0079242475330829,60.0,5.429938316345215,-0.0,-6.982278932810004e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.978759765625,0.0,0.0,9.496785060036927e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808959960937,0.0,0.0,0.0001000063421088,299.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,7.386465586023405e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.978759765625,0.0,0.0,0.0001000057527562,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748840332031,0.0,0.0,0.0004743808531202,284.9401550292969,294.1499938964844,292.5033264160156,285.5474548339844,294.35272216796875,292.7160339355469,284.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119730141013,6.181684941708454e-09,0.0010119668440893,-0.0152380466461181,0.0,0.0,0.0,-0.0079242475330829,60.0,5.429938316345215,-0.0,-6.982278932810004e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,9.492519166087732e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.0,0.0,9.99614130705595e-05,299.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803161621094,0.0,0.0,7.383147021755576e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,9.996083099395035e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732666015625,0.0,0.0,0.0004741677839774,284.93817138671875,294.1499938964844,292.4750061035156,285.53521728515625,294.3359069824219,292.6890563964844,284.71978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011517830193,6.137270691652929e-09,0.0010115116601809,-0.0151217747479677,0.0,0.0,0.0,-0.0079018473625183,60.0,5.405697345733643,-0.0,-6.975998445568622e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754943847656,0.0,0.0,9.4883689598646e-05,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97760009765625,0.0,0.0,9.99177063931711e-05,299.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786682128906,0.0,0.0,7.379918679362163e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.0,0.0,9.991713159251958e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716491699219,0.0,0.0,0.0004739605064969,284.9361877441406,294.1499938964844,292.4466552734375,285.5229797363281,294.3190002441406,292.6620788574219,284.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110748698934,6.094061255623728e-09,0.0010110688162967,-0.0150086581707,0.0,0.0,0.0,-0.0078800544142723,60.0,5.381539344787598,-0.0,-6.969891330754764e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722595214844,0.0,0.0,9.480726293986665e-05,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743347167969,0.0,0.0,9.9837219750043e-05,299.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753723144531,0.0,0.0,7.373973494395614e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97222900390625,0.0,0.0,9.98366522253491e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9684753417969,0.0,0.0,0.0004735787806566,284.9322814941406,294.1499938964844,292.3900146484375,285.4984436035156,294.28497314453125,292.6082763671875,284.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102592641487,6.014480469218597e-09,0.001010253210552,-0.0148003222420811,0.0,0.0,0.0,-0.0078399190679192,60.0,5.333595275878906,-0.0,-6.958650544675038e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722595214844,0.0,0.0,9.480726293986665e-05,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743347167969,0.0,0.0,9.9837219750043e-05,299.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753723144531,0.0,0.0,7.373973494395614e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97222900390625,0.0,0.0,9.98366522253491e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9684753417969,0.0,0.0,0.0004735787806566,284.9322814941406,294.1499938964844,292.3900146484375,285.4984436035156,294.28497314453125,292.6082763671875,284.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102592641487,6.014480469218597e-09,0.001010253210552,-0.0148003222420811,0.0,0.0,0.0,-0.0078399190679192,60.0,5.333595275878906,-0.0,-6.958650544675038e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96905517578125,0.0,0.0,9.474223770666867e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710998535156,0.0,0.0,9.976873843697832e-05,299.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721374511719,0.0,0.0,7.368915248662233e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690246582031,0.0,0.0,9.97681709122844e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653015136719,0.0,0.0,0.0004732540110126,284.9284362792969,294.1499938964844,292.3333435058594,285.47381591796875,294.25054931640625,292.5544738769531,284.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095650795847,5.946752867913574e-09,0.0010095591424033,-0.0146230161190032,0.0,0.0,0.0,-0.0078057604841887,60.0,5.286345958709717,-0.0,-6.949091613250857e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96905517578125,0.0,0.0,9.474223770666867e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710998535156,0.0,0.0,9.976873843697832e-05,299.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721374511719,0.0,0.0,7.368915248662233e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690246582031,0.0,0.0,9.97681709122844e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653015136719,0.0,0.0,0.0004732540110126,284.9284362792969,294.1499938964844,292.3333435058594,285.47381591796875,294.25054931640625,292.5544738769531,284.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095650795847,5.946752867913574e-09,0.0010095591424033,-0.0146230161190032,0.0,0.0,0.0,-0.0078057604841887,60.0,5.286345958709717,-0.0,-6.949091613250857e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96588134765625,0.0,0.0,9.469217911828308e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679260253906,0.0,0.0,9.971600957214832e-05,299.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96893310546875,0.0,0.0,7.365020428551361e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96588134765625,0.0,0.0,9.971545659936965e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96221923828125,0.0,0.0,0.0004730039800051,284.9246520996094,294.1499938964844,292.27667236328125,285.4490966796875,294.2157287597656,292.5006103515625,284.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090303840115,5.894582599808018e-09,0.0010090244468301,-0.0144864376634359,0.0,0.0,0.0,-0.0077794487588107,60.0,5.239982604980469,-0.0,-6.94173252213659e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96588134765625,0.0,0.0,9.469217911828308e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679260253906,0.0,0.0,9.971600957214832e-05,299.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96893310546875,0.0,0.0,7.365020428551361e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96588134765625,0.0,0.0,9.971545659936965e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96221923828125,0.0,0.0,0.0004730039800051,284.9246520996094,294.1499938964844,292.27667236328125,285.4490966796875,294.2157287597656,292.5006103515625,284.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090303840115,5.894582599808018e-09,0.0010090244468301,-0.0144864376634359,0.0,0.0,0.0,-0.0077794487588107,60.0,5.239982604980469,-0.0,-6.94173252213659e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627990722656,0.0,0.0,9.466052142670378e-05,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647827148437,0.0,0.0,9.968267113436012e-05,299.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657897949219,0.0,0.0,7.36255751689896e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627685546875,0.0,0.0,9.968211816158146e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,0.0004728458879981,284.92095947265625,294.1499938964844,292.2200012207031,285.4242248535156,294.1805725097656,292.4465026855469,284.74517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086917318403,5.861553908914629e-09,0.0010086859110742,-0.0143999690189957,0.0,0.0,0.0,-0.0077627906575798,60.0,5.194671630859375,-0.0,-6.937075625046418e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627990722656,0.0,0.0,9.466052142670378e-05,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647827148437,0.0,0.0,9.968267113436012e-05,299.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657897949219,0.0,0.0,7.36255751689896e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627685546875,0.0,0.0,9.968211816158146e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,0.0004728458879981,284.92095947265625,294.1499938964844,292.2200012207031,285.4242248535156,294.1805725097656,292.4465026855469,284.74517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086917318403,5.861553908914629e-09,0.0010086859110742,-0.0143999690189957,0.0,0.0,0.0,-0.0077627906575798,60.0,5.194671630859375,-0.0,-6.937075625046418e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.0,0.0,9.465290349908172e-05,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632568359375,0.0,0.0,9.967464575311168e-05,299.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642333984375,0.0,0.0,7.361964526353404e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.0,0.0,9.967410005629064e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576416015625,0.0,0.0,0.0004728078783955,284.9191589355469,294.1499938964844,292.1916809082031,285.4117126464844,294.1628112792969,292.4193420410156,284.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086100082844,5.853578954884142e-09,0.0010086041875183,-0.0143790915608406,0.0,0.0,0.0,-0.0077587682753801,60.0,5.172483444213867,-0.0,-6.935951546438447e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.959716796875,0.0,0.0,9.465080074733125e-05,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617004394531,0.0,0.0,9.967242658603936e-05,299.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96270751953125,0.0,0.0,7.361800817307085e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.959716796875,0.0,0.0,9.96718808892183e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.0,0.0,0.0004727973719127,284.9173583984375,294.1499938964844,292.163330078125,285.3992004394531,294.1449890136719,292.3920288085937,284.7504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085868416354,5.8513323075715115e-09,0.0010085810208693,-0.0143732093274593,0.0,0.0,0.0,-0.0077576348558068,60.0,5.15060567855835,-0.0,-6.935634644378298e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95672607421875,0.0,0.0,9.466554911341518e-05,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95867919921875,0.0,0.0,9.968795347958805e-05,299.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95965576171875,0.0,0.0,7.362946780631319e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566955566406,0.0,0.0,9.968741505872458e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9531555175781,0.0,0.0,0.0004728710919152,284.913818359375,294.1499938964844,292.1066589355469,285.3739929199219,294.1090087890625,292.3370666503906,284.7556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087428381666,5.866553909328331e-09,0.0010087370174005,-0.0144130596891045,0.0,0.0,0.0,-0.0077653117477893,60.0,5.107818126678467,-0.0,-6.937780483440292e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95672607421875,0.0,0.0,9.466554911341518e-05,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95867919921875,0.0,0.0,9.968795347958805e-05,299.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95965576171875,0.0,0.0,7.362946780631319e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566955566406,0.0,0.0,9.968741505872458e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9531555175781,0.0,0.0,0.0004728710919152,284.913818359375,294.1499938964844,292.1066589355469,285.3739929199219,294.1090087890625,292.3370666503906,284.7556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087428381666,5.866553909328331e-09,0.0010087370174005,-0.0144130596891045,0.0,0.0,0.0,-0.0077653117477893,60.0,5.107818126678467,-0.0,-6.937780483440292e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,9.470939403399824e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,9.97341121546924e-05,299.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566345214844,0.0,0.0,7.366356294369325e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,9.973358100978658e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9502258300781,0.0,0.0,0.0004730901273433,284.9103698730469,294.1499938964844,292.04998779296875,285.3486022949219,294.0726623535156,292.2814025878906,284.7607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092088486999,5.912022427168041e-09,0.0010092029115185,-0.0145320948213338,0.0,0.0,0.0,-0.0077882432378828,60.0,5.0665717124938965,-0.0,-6.944191710545057e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,9.470939403399824e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,9.97341121546924e-05,299.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566345214844,0.0,0.0,7.366356294369325e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,9.973358100978658e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9502258300781,0.0,0.0,0.0004730901273433,284.9103698730469,294.1499938964844,292.04998779296875,285.3486022949219,294.0726623535156,292.2814025878906,284.7607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092088486999,5.912022427168041e-09,0.0010092029115185,-0.0145320948213338,0.0,0.0,0.0,-0.0077882432378828,60.0,5.0665717124938965,-0.0,-6.944191710545057e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.0,0.0,9.480258449912073e-05,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527282714844,0.0,0.0,9.983223571907728e-05,299.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.0,0.0,7.373603148153052e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.0,0.0,9.983171185012908e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.0,0.0,0.0004735556431114,284.9069519042969,294.1499938964844,291.9930114746094,285.3231201171875,294.0359191894531,292.2247314453125,284.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102004744112,6.008796571421726e-09,0.0010101944208145,-0.0147854434326291,0.0,0.0,0.0,-0.0078370496630668,60.0,5.027320384979248,-0.0,-6.957848341926366e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.0,0.0,9.480258449912073e-05,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527282714844,0.0,0.0,9.983223571907728e-05,299.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.0,0.0,7.373603148153052e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.0,0.0,9.983171185012908e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.0,0.0,0.0004735556431114,284.9069519042969,294.1499938964844,291.9930114746094,285.3231201171875,294.0359191894531,292.2247314453125,284.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102004744112,6.008796571421726e-09,0.0010101944208145,-0.0147854434326291,0.0,0.0,0.0,-0.0078370496630668,60.0,5.027320384979248,-0.0,-6.957848341926366e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
