time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258180,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.0,0.0,9.49636087170802e-05,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498291015625,0.0,0.0,0.0001000018019112,299.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507751464844,0.0,0.0,7.386127253994346e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.0,0.0,0.0001000012853182,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.0,0.0,0.0004743600729852,284.9036560058594,294.1499938964844,291.9354248046875,285.29766845703125,293.9987487792969,292.1665954589844,284.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119149228557,6.176104960786688e-09,0.0010119087528437,-0.0152234388515353,0.0,0.0,0.0,-0.0079214284196496,60.0,4.990768909454346,-0.0,-6.981489519830576e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.0,0.0,9.49636087170802e-05,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498291015625,0.0,0.0,0.0001000018019112,299.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507751464844,0.0,0.0,7.386127253994346e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.0,0.0,0.0001000012853182,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.0,0.0,0.0004743600729852,284.9036560058594,294.1499938964844,291.9354248046875,285.29766845703125,293.9987487792969,292.1665954589844,284.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119149228557,6.176104960786688e-09,0.0010119087528437,-0.0152234388515353,0.0,0.0,0.0,-0.0079214284196496,60.0,4.990768909454346,-0.0,-6.981489519830576e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.0,0.0,9.506853530183434e-05,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.0,0.0,0.0001001122873276,299.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493103027344,0.0,0.0,7.394287240458652e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.0,0.0,0.0001001117707346,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.943115234375,0.0,0.0,0.0004748841747641,284.9020080566406,294.1499938964844,291.90643310546875,285.28497314453125,293.9799499511719,292.1367492675781,284.77301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130325099453,6.285134634964606e-09,0.0010130262235179,-0.0155088640749454,0.0,0.0,0.0,-0.0079764174297451,60.0,4.973695755004883,-0.0,-6.996917534252135e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.0,0.0,9.519473678665236e-05,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.0,0.0,0.0001002451899694,299.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.0,0.0,7.404102507280186e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.0,0.0,0.0001002446733764,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.0,0.0,0.0004755146219395,284.900390625,294.1499938964844,291.8772888183594,285.27227783203125,293.9610595703125,292.10626220703125,284.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143766412511,6.416294162647773e-09,0.0010143702384084,-0.0158522147685289,0.0,0.0,0.0,-0.0080425664782524,60.0,4.957518100738525,-0.0,-7.015498937334996e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.0,0.0,9.5495066489093e-05,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.0,0.0,0.0001005614394671,299.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.0,0.0,7.427460514008999e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422607421875,0.0,0.0,0.00010056093015,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93896484375,0.0,0.0,0.000477014837088,284.897216796875,294.1499938964844,291.8187255859375,285.2469482421875,293.92291259765625,292.0438537597656,284.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175755014643,6.728426260593778e-09,0.0010175687493756,-0.0166692975908517,0.0,0.0,0.0,-0.008199987001717,60.0,4.9271769523620605,-0.0,-7.059819040478035e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.0,0.0,9.5495066489093e-05,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.0,0.0,0.0001005614394671,299.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.0,0.0,7.427460514008999e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422607421875,0.0,0.0,0.00010056093015,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93896484375,0.0,0.0,0.000477014837088,284.897216796875,294.1499938964844,291.8187255859375,285.2469482421875,293.92291259765625,292.0438537597656,284.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175755014643,6.728426260593778e-09,0.0010175687493756,-0.0166692975908517,0.0,0.0,0.0,-0.008199987001717,60.0,4.9271769523620605,-0.0,-7.059819040478035e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93951416015625,0.0,0.0,9.587208478478716e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.0,0.0,0.0001009584520943,299.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422607421875,0.0,0.0,7.456784078385681e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93951416015625,0.0,0.0,0.0001009579500532,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93621826171875,0.0,0.0,0.0004788981459569,284.8940734863281,294.1499938964844,291.7597351074219,285.2216491699219,293.8841857910156,291.9788513183594,284.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021591713652,7.1202994611496714e-09,0.0010215846123173,-0.0176950749009847,0.0,0.0,0.0,-0.0083976238965988,60.0,4.900277137756348,-0.0,-7.115658462453214e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93951416015625,0.0,0.0,9.587208478478716e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.0,0.0,0.0001009584520943,299.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422607421875,0.0,0.0,7.456784078385681e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93951416015625,0.0,0.0,0.0001009579500532,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93621826171875,0.0,0.0,0.0004788981459569,284.8940734863281,294.1499938964844,291.7597351074219,285.2216491699219,293.8841857910156,291.9788513183594,284.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021591713652,7.1202994611496714e-09,0.0010215846123173,-0.0176950749009847,0.0,0.0,0.0,-0.0083976238965988,60.0,4.900277137756348,-0.0,-7.115658462453214e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,9.6315547125414e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385986328125,0.0,0.0,0.0001014254303299,299.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.0,0.0,7.491275027859956e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,0.0001014249355648,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335327148437,0.0,0.0,0.0004811133549083,284.8910217285156,294.1499938964844,291.7004089355469,285.1963806152344,293.84490966796875,291.91162109375,284.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263157309964,7.581252070565371e-09,0.0010263081640005,-0.0189016051590442,0.0,0.0,0.0,-0.0086301006376743,60.0,4.87628984451294,-0.0,-7.181623118412972e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,9.6315547125414e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385986328125,0.0,0.0,0.0001014254303299,299.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.0,0.0,7.491275027859956e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,0.0001014249355648,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335327148437,0.0,0.0,0.0004811133549083,284.8910217285156,294.1499938964844,291.7004089355469,285.1963806152344,293.84490966796875,291.91162109375,284.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263157309964,7.581252070565371e-09,0.0010263081640005,-0.0189016051590442,0.0,0.0,0.0,-0.0086301006376743,60.0,4.87628984451294,-0.0,-7.181623118412972e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341125488281,0.0,0.0,9.68173990258947e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93585205078125,0.0,0.0,0.0001019539122353,299.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,7.530307630077004e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93408203125,0.0,0.0,0.0001019534174702,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308776855469,0.0,0.0,0.0004836202424485,284.8880310058594,294.1499938964844,291.64080810546875,285.17120361328125,293.8050842285156,291.842529296875,284.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316622210666,8.102921000840979e-09,0.0010316540719941,-0.0202669650316238,0.0,0.0,0.0,-0.0088931992650032,60.0,4.854871273040772,-0.0,-7.256642930997259e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341125488281,0.0,0.0,9.68173990258947e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93585205078125,0.0,0.0,0.0001019539122353,299.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,7.530307630077004e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93408203125,0.0,0.0,0.0001019534174702,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308776855469,0.0,0.0,0.0004836202424485,284.8880310058594,294.1499938964844,291.64080810546875,285.17120361328125,293.8050842285156,291.842529296875,284.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316622210666,8.102921000840979e-09,0.0010316540719941,-0.0202669650316238,0.0,0.0,0.0,-0.0088931992650032,60.0,4.854871273040772,-0.0,-7.256642930997259e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327697753906,0.0,0.0,9.70858964137733e-05,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345092773437,0.0,0.0,0.0001022366486722,299.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353942871094,0.0,0.0,7.551190356025472e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327392578125,0.0,0.0,0.0001022361539071,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295654296875,0.0,0.0,0.0004849614342674,284.88653564453125,294.1499938964844,291.6109313964844,285.1586608886719,293.78497314453125,291.80743408203125,284.7960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345224291086,8.382018634733868e-09,0.0010345140472054,-0.0209973957389593,0.0,0.0,0.0,-0.009033958427608,60.0,4.8449320793151855,-0.0,-7.296939230627687e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314270019531,0.0,0.0,9.7365424153395e-05,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93316650390625,0.0,0.0,0.0001025309975375,299.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340515136719,0.0,0.0,7.572930917376652e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314270019531,0.0,0.0,0.0001025305027724,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92828369140625,0.0,0.0,0.0004863577487412,284.88507080078125,294.1499938964844,291.5810241699219,285.1460876464844,293.76470947265625,291.7720031738281,284.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375005658715,8.672585316560344e-09,0.0010374919511377,-0.0217578094452619,0.0,0.0,0.0,-0.0091805048286914,60.0,4.835501194000244,-0.0,-7.339009755469307e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288024902344,0.0,0.0,9.793933713808656e-05,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305419921875,0.0,0.0,0.0001031353531288,299.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.931396484375,0.0,0.0,7.617568189743906e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288024902344,0.0,0.0,0.0001031348656397,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256896972656,0.0,0.0,0.0004892245633527,284.8822021484375,294.1499938964844,291.5210876464844,285.1210632324219,293.7237243652344,291.7005920410156,284.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436148149892,9.269175649251338e-09,0.0010436056181788,-0.0233189687132835,0.0,0.0,0.0,-0.0094813890755176,60.0,4.817392349243164,-0.0,-7.42576773404835e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288024902344,0.0,0.0,9.793933713808656e-05,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305419921875,0.0,0.0,0.0001031353531288,299.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.931396484375,0.0,0.0,7.617568189743906e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288024902344,0.0,0.0,0.0001031348656397,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256896972656,0.0,0.0,0.0004892245633527,284.8822021484375,294.1499938964844,291.5210876464844,285.1210632324219,293.7237243652344,291.7005920410156,284.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436148149892,9.269175649251338e-09,0.0010436056181788,-0.0233189687132835,0.0,0.0,0.0,-0.0094813890755176,60.0,4.817392349243164,-0.0,-7.42576773404835e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,9.851079812506214e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92791748046875,0.0,0.0,0.0001037371257552,299.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92877197265625,0.0,0.0,7.662014832021669e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,0.000103736645542,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231262207031,0.0,0.0,0.0004920791834592,284.8793640136719,294.1499938964844,291.46112060546875,285.0960998535156,293.6822204589844,291.6290588378906,284.806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497032199054,9.863219574413053e-09,0.0010496933246031,-0.0248732976615428,0.0,0.0,0.0,-0.0097809908911585,60.0,4.79933500289917,-0.0,-7.512661426289925e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,9.851079812506214e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92791748046875,0.0,0.0,0.0001037371257552,299.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92877197265625,0.0,0.0,7.662014832021669e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,0.000103736645542,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231262207031,0.0,0.0,0.0004920791834592,284.8793640136719,294.1499938964844,291.46112060546875,285.0960998535156,293.6822204589844,291.6290588378906,284.806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497032199054,9.863219574413053e-09,0.0010496933246031,-0.0248732976615428,0.0,0.0,0.0,-0.0097809908911585,60.0,4.79933500289917,-0.0,-7.512661426289925e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92364501953125,0.0,0.0,9.9089382274542e-05,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253234863281,0.0,0.0,0.0001043463998939,299.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261779785156,0.0,0.0,7.70701517467387e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92364501953125,0.0,0.0,0.0001043459196807,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92059326171875,0.0,0.0,0.0004949693684466,284.8765869140625,294.1499938964844,291.401123046875,285.0711975097656,293.6401062011719,291.5578918457031,284.8111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558672947809,1.0464671795773484e-08,0.0010558568174019,-0.0264468286186456,0.0,0.0,0.0,-0.0100843273103237,60.0,4.780863761901856,-0.0,-7.601153129144222e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92364501953125,0.0,0.0,9.9089382274542e-05,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253234863281,0.0,0.0,0.0001043463998939,299.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261779785156,0.0,0.0,7.70701517467387e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92364501953125,0.0,0.0,0.0001043459196807,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92059326171875,0.0,0.0,0.0004949693684466,284.8765869140625,294.1499938964844,291.401123046875,285.0711975097656,293.6401062011719,291.5578918457031,284.8111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558672947809,1.0464671795773484e-08,0.0010558568174019,-0.0264468286186456,0.0,0.0,0.0,-0.0100843273103237,60.0,4.780863761901856,-0.0,-7.601153129144222e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.921142578125,0.0,0.0,9.95035661617294e-05,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227905273437,0.0,0.0,0.0001047825498972,299.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236145019531,0.0,0.0,7.739228749414906e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211120605469,0.0,0.0,0.0001047820769599,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0004970383015461,284.8738708496094,294.1499938964844,291.3411865234375,285.0464172363281,293.5973815917969,291.48809814453125,284.8153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602800175547,1.0895195856619466e-08,0.0010602690745145,-0.0275730565190315,0.0,0.0,0.0,-0.0103014595806598,60.0,4.757701873779297,-0.0,-7.664813495011914e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.921142578125,0.0,0.0,9.95035661617294e-05,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227905273437,0.0,0.0,0.0001047825498972,299.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236145019531,0.0,0.0,7.739228749414906e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211120605469,0.0,0.0,0.0001047820769599,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0004970383015461,284.8738708496094,294.1499938964844,291.3411865234375,285.0464172363281,293.5973815917969,291.48809814453125,284.8153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602800175547,1.0895195856619466e-08,0.0010602690745145,-0.0275730565190315,0.0,0.0,0.0,-0.0103014595806598,60.0,4.757701873779297,-0.0,-7.664813495011914e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198913574219,0.0,0.0,9.954302367987113e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215393066406,0.0,0.0,0.0001048240956151,299.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92236328125,0.0,0.0,7.742297748336568e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198913574219,0.0,0.0,0.0001048236226779,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169006347656,0.0,0.0,0.0004972353926859,284.87255859375,294.1499938964844,291.311279296875,285.0340881347656,293.5758972167969,291.4544677734375,284.8174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607017902657,1.0936165750763394e-08,0.0010606908472254,-0.0276802256703376,0.0,0.0,0.0,-0.0103221321478486,60.0,4.740291118621826,-0.0,-7.670885082688984e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.0,0.0,9.948750084731728e-05,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202880859375,0.0,0.0,0.0001047656260197,299.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211120605469,0.0,0.0,7.737978739896789e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.0,0.0,0.0001047651603585,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91571044921875,0.0,0.0,0.0004969580913893,284.8712463378906,294.1499938964844,291.2814025878906,285.0217590332031,293.5543212890625,291.42169189453125,284.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601101676002,1.08783897445619e-08,0.0010600992245599,-0.0275290943682193,0.0,0.0,0.0,-0.0102929957211017,60.0,4.719078540802002,-0.0,-7.662323042723075e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.916259765625,0.0,0.0,9.925474296323956e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,0.0001045205135596,299.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.0,0.0,7.719874702161178e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.916259765625,0.0,0.0,0.0001045200478984,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.913330078125,0.0,0.0,0.0004957954515703,284.86871337890625,294.1499938964844,291.2218322753906,284.9971923828125,293.51104736328125,291.3585510253906,284.82354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576280765235,1.0636281189135845e-08,0.0010576174827292,-0.026895759627223,0.0,0.0,0.0,-0.0101708872243762,60.0,4.668481349945068,-0.0,-7.626496056900579e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.916259765625,0.0,0.0,9.925474296323956e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,0.0001045205135596,299.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.0,0.0,7.719874702161178e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.916259765625,0.0,0.0,0.0001045200478984,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.913330078125,0.0,0.0,0.0004957954515703,284.86871337890625,294.1499938964844,291.2218322753906,284.9971923828125,293.51104736328125,291.3585510253906,284.82354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576280765235,1.0636281189135845e-08,0.0010576174827292,-0.026895759627223,0.0,0.0,0.0,-0.0101708872243762,60.0,4.668481349945068,-0.0,-7.626496056900579e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139099121094,0.0,0.0,9.893684909911826e-05,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154968261719,0.0,0.0,0.0001041857540258,299.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162902832031,0.0,0.0,7.695148815400898e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91387939453125,0.0,0.0,0.0001041852956404,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110107421875,0.0,0.0,0.0004942075465805,284.8662414550781,294.1499938964844,291.1625061035156,284.9727783203125,293.4676513671875,291.2976379394531,284.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542401578277,1.0305664766008249e-08,0.001054229796864,-0.0260308478027582,0.0,0.0,0.0,-0.0100041460245847,60.0,4.611843109130859,-0.0,-7.577707350492346e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139099121094,0.0,0.0,9.893684909911826e-05,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154968261719,0.0,0.0,0.0001041857540258,299.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162902832031,0.0,0.0,7.695148815400898e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91387939453125,0.0,0.0,0.0001041852956404,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110107421875,0.0,0.0,0.0004942075465805,284.8662414550781,294.1499938964844,291.1625061035156,284.9727783203125,293.4676513671875,291.2976379394531,284.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542401578277,1.0305664766008249e-08,0.001054229796864,-0.0260308478027582,0.0,0.0,0.0,-0.0100041460245847,60.0,4.611843109130859,-0.0,-7.577707350492346e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91162109375,0.0,0.0,9.848470654105768e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131774902344,0.0,0.0,0.0001037096080835,299.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139709472656,0.0,0.0,7.659980474272743e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115905761719,0.0,0.0,0.0001037091642501,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90875244140625,0.0,0.0,0.0004919490311294,284.8638610839844,294.1499938964844,291.103515625,284.948486328125,293.42413330078125,291.2396240234375,284.8315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494216112419,9.835463998797422e-09,0.0010494117159396,-0.0248006768524646,0.0,0.0,0.0,-0.0097670070827007,60.0,4.548655986785889,-0.0,-7.508589305871284e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91162109375,0.0,0.0,9.848470654105768e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131774902344,0.0,0.0,0.0001037096080835,299.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139709472656,0.0,0.0,7.659980474272743e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115905761719,0.0,0.0,0.0001037091642501,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90875244140625,0.0,0.0,0.0004919490311294,284.8638610839844,294.1499938964844,291.103515625,284.948486328125,293.42413330078125,291.2396240234375,284.8315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494216112419,9.835463998797422e-09,0.0010494117159396,-0.0248006768524646,0.0,0.0,0.0,-0.0097670070827007,60.0,4.548655986785889,-0.0,-7.508589305871284e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90936279296875,0.0,0.0,9.794883226277308e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109191894531,0.0,0.0,0.0001031452993629,299.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.0,0.0,7.618300151079893e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90936279296875,0.0,0.0,0.0001031448628054,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90655517578125,0.0,0.0,0.0004892722936347,284.861572265625,294.1499938964844,291.044921875,284.9243469238281,293.3805847167969,291.1839904785156,284.83551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437107412144,9.278219970099144e-09,0.0010437014279887,-0.0233426317572593,0.0,0.0,0.0,-0.0094859665259718,60.0,4.481457710266113,-0.0,-7.42708650136592e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90936279296875,0.0,0.0,9.794883226277308e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109191894531,0.0,0.0,0.0001031452993629,299.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.0,0.0,7.618300151079893e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90936279296875,0.0,0.0,0.0001031448628054,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90655517578125,0.0,0.0,0.0004892722936347,284.861572265625,294.1499938964844,291.044921875,284.9243469238281,293.3805847167969,291.1839904785156,284.83551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437107412144,9.278219970099144e-09,0.0010437014279887,-0.0233426317572593,0.0,0.0,0.0,-0.0094859665259718,60.0,4.481457710266113,-0.0,-7.42708650136592e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90826416015625,0.0,0.0,9.766249422682448e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098205566406,0.0,0.0,0.0001028437691275,299.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105834960937,0.0,0.0,7.596029172418639e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90826416015625,0.0,0.0,0.00010284333257,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9054870605469,0.0,0.0,0.0004878419858869,284.8604431152344,294.1499938964844,291.01580810546875,284.9123229980469,293.3587951660156,291.1568603515625,284.8374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040659029968,8.980467036678874e-09,0.0010406500659883,-0.0225634928792715,0.0,0.0,0.0,-0.0093357972800731,60.0,4.447017669677734,-0.0,-7.383718525488804e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071960449219,0.0,0.0,9.736775973578916e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087219238281,0.0,0.0,0.0001025333986035,299.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90948486328125,0.0,0.0,7.573104812763631e-05,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071960449219,0.0,0.0,0.000102532962046,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044189453125,0.0,0.0,0.0004863697395194,284.8593444824219,294.1499938964844,290.9867858886719,284.9003601074219,293.3370056152344,291.1302795410156,284.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375180281698,8.673989526641891e-09,0.0010375092970207,-0.021761480718851,0.0,0.0,0.0,-0.0091812284663319,60.0,4.412142276763916,-0.0,-7.339212970691733e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9050598144531,0.0,0.0,9.678183414507656e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9065856933594,0.0,0.0,0.0001019163828459,299.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073486328125,0.0,0.0,7.527531852247193e-05,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9050598144531,0.0,0.0,0.0001019159608404,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90234375,0.0,0.0,0.000483443000121,284.8572082519531,294.1499938964844,290.92919921875,284.8765563964844,293.2934265136719,291.07867431640625,284.8432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312736267223,8.064722223366516e-09,0.0010312655940651,-0.0201669875532388,0.0,0.0,0.0,-0.0088739488273859,60.0,4.342337608337402,-0.0,-7.251136224795118e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9050598144531,0.0,0.0,9.678183414507656e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9065856933594,0.0,0.0,0.0001019163828459,299.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073486328125,0.0,0.0,7.527531852247193e-05,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9050598144531,0.0,0.0,0.0001019159608404,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90234375,0.0,0.0,0.000483443000121,284.8572082519531,294.1499938964844,290.92919921875,284.8765563964844,293.2934265136719,291.07867431640625,284.8432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312736267223,8.064722223366516e-09,0.0010312655940651,-0.0201669875532388,0.0,0.0,0.0,-0.0088739488273859,60.0,4.342337608337402,-0.0,-7.251136224795118e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90301513671875,0.0,0.0,9.62230988079682e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9045104980469,0.0,0.0,0.0001013279979815,299.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052429199219,0.0,0.0,7.484074012609199e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90301513671875,0.0,0.0,0.0001013275832519,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002990722656,0.0,0.0,0.0004806520300917,284.8551330566406,294.1499938964844,290.8722229003906,284.8529663085937,293.2498474121094,291.0289001464844,284.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253189830109,7.483728303725456e-09,0.001025311416015,-0.0186463445425033,0.0,0.0,0.0,-0.0085809286683797,60.0,4.273681640625,-0.0,-7.167641058458686e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90301513671875,0.0,0.0,9.62230988079682e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9045104980469,0.0,0.0,0.0001013279979815,299.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052429199219,0.0,0.0,7.484074012609199e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90301513671875,0.0,0.0,0.0001013275832519,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002990722656,0.0,0.0,0.0004806520300917,284.8551330566406,294.1499938964844,290.8722229003906,284.8529663085937,293.2498474121094,291.0289001464844,284.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253189830109,7.483728303725456e-09,0.001025311416015,-0.0186463445425033,0.0,0.0,0.0,-0.0085809286683797,60.0,4.273681640625,-0.0,-7.167641058458686e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010009765625,0.0,0.0,9.572166891302912e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024658203125,0.0,0.0,0.0001007999599096,299.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032287597656,0.0,0.0,7.445072697009891e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010009765625,0.0,0.0,0.000100799552456,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983459472656,0.0,0.0,0.0004781473253387,284.8531494140625,294.1499938964844,290.8158874511719,284.8295593261719,293.2062683105469,290.9806213378906,284.85089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199747048318,6.9623129483886714e-09,0.0010199677199125,-0.0172815304249525,0.0,0.0,0.0,-0.0083179557695984,60.0,4.207794666290283,-0.0,-7.093120046874901e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
