time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260520,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010009765625,0.0,0.0,9.572166891302912e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024658203125,0.0,0.0,0.0001007999599096,299.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032287597656,0.0,0.0,7.445072697009891e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010009765625,0.0,0.0,0.000100799552456,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983459472656,0.0,0.0,0.0004781473253387,284.8531494140625,294.1499938964844,290.8158874511719,284.8295593261719,293.2062683105469,290.9806213378906,284.85089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199747048318,6.9623129483886714e-09,0.0010199677199125,-0.0172815304249525,0.0,0.0,0.0,-0.0083179557695984,60.0,4.207794666290283,-0.0,-7.093120046874901e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990478515625,0.0,0.0,9.528832015348598e-05,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005126953125,0.0,0.0,0.000100343611848,299.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012451171875,0.0,0.0,7.411366095766425e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990478515625,0.0,0.0,0.0001003432116704,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964233398437,0.0,0.0,0.0004759826697409,284.8512268066406,294.1499938964844,290.76031494140625,284.806396484375,293.1626892089844,290.93365478515625,284.8546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153560433536,6.511685857191196e-09,0.0010153495240956,-0.0161019284278154,0.0,0.0,0.0,-0.008090685121715,60.0,4.145575046539307,-0.0,-7.02902909210934e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990478515625,0.0,0.0,9.528832015348598e-05,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005126953125,0.0,0.0,0.000100343611848,299.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012451171875,0.0,0.0,7.411366095766425e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990478515625,0.0,0.0,0.0001003432116704,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964233398437,0.0,0.0,0.0004759826697409,284.8512268066406,294.1499938964844,290.76031494140625,284.806396484375,293.1626892089844,290.93365478515625,284.8546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153560433536,6.511685857191196e-09,0.0010153495240956,-0.0161019284278154,0.0,0.0,0.0,-0.008090685121715,60.0,4.145575046539307,-0.0,-7.02902909210934e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8981018066406,0.0,0.0,9.510218660579994e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995666503906,0.0,0.0,0.0001001476048259,299.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002685546875,0.0,0.0,7.396889122901484e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8981018066406,0.0,0.0,0.0001001472046482,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954772949219,0.0,0.0,0.0004750529187731,284.8503112792969,294.1499938964844,290.7328186035156,284.7948913574219,293.140869140625,290.9105529785156,284.8564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133723262697,6.318130463256466e-09,0.0010133660398423,-0.0155952395871281,0.0,0.0,0.0,-0.0079930666834115,60.0,4.116094589233398,-0.0,-7.001589352739759e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89715576171875,0.0,0.0,9.49305685935542e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985900878906,0.0,0.0,9.996687731472775e-05,299.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993225097656,0.0,0.0,7.383540651062503e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89715576171875,0.0,0.0,9.996647713705896e-05,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945617675781,0.0,0.0,0.000474195665447,284.8493957519531,294.1499938964844,290.7055358886719,284.783447265625,293.1190490722656,290.8876037597656,284.8583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115427430719,6.1396607797803435e-09,0.0010115366894751,-0.0151280313730239,0.0,0.0,0.0,-0.0079030552878975,60.0,4.087394237518311,-0.0,-6.976335953368108e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89532470703125,0.0,0.0,9.465422772336753e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8967590332031,0.0,0.0,9.967587538994847e-05,299.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974609375,0.0,0.0,7.362046744674444e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89532470703125,0.0,0.0,9.967548976419494e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89276123046875,0.0,0.0,0.0004728153580799,284.8476257324219,294.1499938964844,290.651611328125,284.7607727050781,293.07537841796875,290.8420715332031,284.8619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085974354296,5.852285323015849e-09,0.0010085916146636,-0.0143757034093141,0.0,0.0,0.0,-0.0077581196092069,60.0,4.033439636230469,-0.0,-6.935768936955355e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89532470703125,0.0,0.0,9.465422772336753e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8967590332031,0.0,0.0,9.967587538994847e-05,299.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974609375,0.0,0.0,7.362046744674444e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89532470703125,0.0,0.0,9.967548976419494e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89276123046875,0.0,0.0,0.0004728153580799,284.8476257324219,294.1499938964844,290.651611328125,284.7607727050781,293.07537841796875,290.8420715332031,284.8619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085974354296,5.852285323015849e-09,0.0010085916146636,-0.0143757034093141,0.0,0.0,0.0,-0.0077581196092069,60.0,4.033439636230469,-0.0,-6.935768936955355e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935241699219,0.0,0.0,9.444769966648892e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949279785156,0.0,0.0,9.945838246494532e-05,299.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956298828125,0.0,0.0,7.34598288545385e-05,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935241699219,0.0,0.0,9.945800411514938e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8909912109375,0.0,0.0,0.0004717837146017,284.8459167480469,294.1499938964844,290.5986022949219,284.7383728027344,293.0316162109375,290.7967529296875,284.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063956724479,5.637484701281892e-09,0.0010063899680972,-0.0138133559376001,0.0,0.0,0.0,-0.0076497849076986,60.0,3.983561992645264,-0.0,-6.905523264322255e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935241699219,0.0,0.0,9.444769966648892e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949279785156,0.0,0.0,9.945838246494532e-05,299.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956298828125,0.0,0.0,7.34598288545385e-05,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935241699219,0.0,0.0,9.945800411514938e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8909912109375,0.0,0.0,0.0004717837146017,284.8459167480469,294.1499938964844,290.5986022949219,284.7383728027344,293.0316162109375,290.7967529296875,284.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063956724479,5.637484701281892e-09,0.0010063899680972,-0.0138133559376001,0.0,0.0,0.0,-0.0076497849076986,60.0,3.983561992645264,-0.0,-6.905523264322255e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89178466796875,0.0,0.0,9.430772479390724e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8931884765625,0.0,0.0,9.931097883963956e-05,299.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89385986328125,0.0,0.0,7.335095142479986e-05,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89178466796875,0.0,0.0,9.931060048984364e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892822265625,0.0,0.0,0.0004710845532827,284.8442687988281,294.1499938964844,290.546630859375,284.7162780761719,292.98779296875,290.7513427734375,284.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049031116068,5.491880727959142e-09,0.0010048976400867,-0.0134321581572294,0.0,0.0,0.0,-0.0075763496570289,60.0,3.937441349029541,-0.0,-6.88505892298963e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89178466796875,0.0,0.0,9.430772479390724e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8931884765625,0.0,0.0,9.931097883963956e-05,299.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89385986328125,0.0,0.0,7.335095142479986e-05,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89178466796875,0.0,0.0,9.931060048984364e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892822265625,0.0,0.0,0.0004710845532827,284.8442687988281,294.1499938964844,290.546630859375,284.7162780761719,292.98779296875,290.7513427734375,284.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049031116068,5.491880727959142e-09,0.0010048976400867,-0.0134321581572294,0.0,0.0,0.0,-0.0075763496570289,60.0,3.937441349029541,-0.0,-6.88505892298963e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901062011719,0.0,0.0,9.42230471991934e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914489746094,0.0,0.0,9.922179742716251e-05,299.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89215087890625,0.0,0.0,7.328508218051866e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900756835937,0.0,0.0,9.92214263533242e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876037597656,0.0,0.0,0.0004706615873146,284.8427124023437,294.1499938964844,290.4956970214844,284.6944885253906,292.94384765625,290.7056579589844,284.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039998451247,5.403762770583853e-09,0.0010039943736046,-0.0132014574483037,0.0,0.0,0.0,-0.0075319069437682,60.0,3.894719123840332,-0.0,-6.872689084502781e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901062011719,0.0,0.0,9.42230471991934e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914489746094,0.0,0.0,9.922179742716251e-05,299.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89215087890625,0.0,0.0,7.328508218051866e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900756835937,0.0,0.0,9.92214263533242e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876037597656,0.0,0.0,0.0004706615873146,284.8427124023437,294.1499938964844,290.4956970214844,284.6944885253906,292.94384765625,290.7056579589844,284.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039998451247,5.403762770583853e-09,0.0010039943736046,-0.0132014574483037,0.0,0.0,0.0,-0.0075319069437682,60.0,3.894719123840332,-0.0,-6.872689084502781e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892517089844,0.0,0.0,9.419378329766914e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.890625,0.0,0.0,9.919098374666646e-05,299.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89129638671875,0.0,0.0,7.326232298510149e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892517089844,0.0,0.0,9.919061267282814e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868103027344,0.0,0.0,0.0004705154278781,284.8419494628906,294.1499938964844,290.4706726074219,284.6837158203125,292.921875,290.68267822265625,284.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036873864009,5.373303579858657e-09,0.0010036820312961,-0.0131217129528522,0.0,0.0,0.0,-0.0075165443122386,60.0,3.874254465103149,-0.0,-6.86841588048992e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.888427734375,0.0,0.0,9.417581895831972e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8898010253906,0.0,0.0,9.917205898091196e-05,299.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8904724121094,0.0,0.0,7.324833859456703e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.888427734375,0.0,0.0,9.917169518303126e-05,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.885986328125,0.0,0.0,0.0004704257007688,284.8411865234375,294.1499938964844,290.4459228515625,284.67303466796875,292.8998413085937,290.6596374511719,284.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034958831965,5.3545829992174285e-09,0.0010034905280917,-0.0130727002397179,0.0,0.0,0.0,-0.0075071039609611,60.0,3.854549884796143,-0.0,-6.86578971453855e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868408203125,0.0,0.0,9.415538079338148e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88818359375,0.0,0.0,9.91505294223316e-05,299.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88885498046875,0.0,0.0,7.323244062718004e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868408203125,0.0,0.0,9.91501729004085e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844299316406,0.0,0.0,0.0004703236336354,284.8397521972656,294.1499938964844,290.3973083496094,284.65191650390625,292.85577392578125,290.6133117675781,284.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032770223915,5.3332582794496375e-09,0.0010032716672867,-0.0130168702453374,0.0,0.0,0.0,-0.0074963476508855,60.0,3.816839218139648,-0.0,-6.862799750706472e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868408203125,0.0,0.0,9.415538079338148e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88818359375,0.0,0.0,9.91505294223316e-05,299.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88885498046875,0.0,0.0,7.323244062718004e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868408203125,0.0,0.0,9.91501729004085e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844299316406,0.0,0.0,0.0004703236336354,284.8397521972656,294.1499938964844,290.3973083496094,284.65191650390625,292.85577392578125,290.6133117675781,284.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032770223915,5.3332582794496375e-09,0.0010032716672867,-0.0130168702453374,0.0,0.0,0.0,-0.0074963476508855,60.0,3.816839218139648,-0.0,-6.862799750706472e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,9.414389205630869e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865966796875,0.0,0.0,9.91384295048192e-05,299.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8872375488281,0.0,0.0,7.322349847527221e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,9.913807298289612e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88287353515625,0.0,0.0,0.0004702662699855,284.8383483886719,294.1499938964844,290.3500061035156,284.63116455078125,292.8116455078125,290.5668640136719,284.88287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003153854981,5.321239004985045e-09,0.0010031484998762,-0.0129854017868638,0.0,0.0,0.0,-0.0074902861379086,60.0,3.78055739402771,-0.0,-6.861114343337249e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,9.414389205630869e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865966796875,0.0,0.0,9.91384295048192e-05,299.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8872375488281,0.0,0.0,7.322349847527221e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,9.913807298289612e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88287353515625,0.0,0.0,0.0004702662699855,284.8383483886719,294.1499938964844,290.3500061035156,284.63116455078125,292.8116455078125,290.5668640136719,284.88287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003153854981,5.321239004985045e-09,0.0010031484998762,-0.0129854017868638,0.0,0.0,0.0,-0.0074902861379086,60.0,3.78055739402771,-0.0,-6.861114343337249e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837585449219,0.0,0.0,9.413756197318436e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8850402832031,0.0,0.0,9.913176472764462e-05,299.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857116699219,0.0,0.0,7.32185726519674e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837280273437,0.0,0.0,9.913140820572151e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813781738281,0.0,0.0,0.0004702346923295,284.8370056152344,294.1499938964844,290.3039855957031,284.60858154296875,292.7674865722656,290.52056884765625,284.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030857520177,5.314587880889121e-09,0.0010030805133283,-0.0129679888486862,0.0,0.0,0.0,-0.0074869319796562,60.0,3.7455801963806152,-0.0,-6.860182111267933e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837585449219,0.0,0.0,9.413756197318436e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8850402832031,0.0,0.0,9.913176472764462e-05,299.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857116699219,0.0,0.0,7.32185726519674e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837280273437,0.0,0.0,9.913140820572151e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813781738281,0.0,0.0,0.0004702346923295,284.8370056152344,294.1499938964844,290.3039855957031,284.60858154296875,292.7674865722656,290.52056884765625,284.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030857520177,5.314587880889121e-09,0.0010030805133283,-0.0129679888486862,0.0,0.0,0.0,-0.0074869319796562,60.0,3.7455801963806152,-0.0,-6.860182111267933e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822631835937,0.0,0.0,9.414072701474652e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.883544921875,0.0,0.0,9.91350898402743e-05,299.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841857910156,0.0,0.0,7.322102464968339e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822631835937,0.0,0.0,9.913474059430882e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87994384765625,0.0,0.0,0.0004702504957094,284.8357238769531,294.1499938964844,290.2592468261719,284.5820617675781,292.7232971191406,290.4744567871094,284.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031185811385,5.317801754500806e-09,0.001003113342449,-0.0129764033481478,0.0,0.0,0.0,-0.007488552480936,60.0,3.71185040473938,-0.0,-6.860632595362405e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822631835937,0.0,0.0,9.414072701474652e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.883544921875,0.0,0.0,9.91350898402743e-05,299.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841857910156,0.0,0.0,7.322102464968339e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822631835937,0.0,0.0,9.913474059430882e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87994384765625,0.0,0.0,0.0004702504957094,284.8357238769531,294.1499938964844,290.2592468261719,284.5820617675781,292.7232971191406,290.4744567871094,284.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031185811385,5.317801754500806e-09,0.001003113342449,-0.0129764033481478,0.0,0.0,0.0,-0.007488552480936,60.0,3.71185040473938,-0.0,-6.860632595362405e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88153076171875,0.0,0.0,9.414803935214876e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8828125,0.0,0.0,9.914278780343012e-05,299.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8834533691406,0.0,0.0,7.322671444853768e-05,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88153076171875,0.0,0.0,9.914244583342224e-05,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87921142578125,0.0,0.0,0.0004702870501205,284.8350830078125,294.1499938964844,290.2373352050781,284.56744384765625,292.7012023925781,290.4515075683594,284.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031963465735,5.325369922815071e-09,0.0010031909914687,-0.0129962181672453,0.0,0.0,0.0,-0.0074923699721693,60.0,3.695501565933228,-0.0,-6.861693435666893e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808288574219,0.0,0.0,9.416465036338197e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.882080078125,0.0,0.0,9.9160271929577e-05,299.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827209472656,0.0,0.0,7.323962199734524e-05,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807983398437,0.0,0.0,9.915992995956913e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785095214844,0.0,0.0,0.0004703700251411,284.83447265625,294.1499938964844,290.2156982421875,284.552001953125,292.6791076660156,290.4286193847656,284.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033728322014,5.3425970314435745e-09,0.0010033674770966,-0.0130413202568888,0.0,0.0,0.0,-0.0075010582804679,60.0,3.679646015167236,-0.0,-6.864109280968479e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,9.423017036169767e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8806457519531,0.0,0.0,9.92292698356323e-05,299.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812866210937,0.0,0.0,7.329058280447498e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,9.922892786562444e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87713623046875,0.0,0.0,0.0004706973559223,284.83331298828125,294.1499938964844,290.1732788085937,284.5186462402344,292.63494873046875,290.38287353515625,284.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040699271485,5.4106474856041595e-09,0.0010040645720437,-0.0132194831967353,0.0,0.0,0.0,-0.0075353770516812,60.0,3.649399280548096,-0.0,-6.873655422623416e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,9.423017036169767e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8806457519531,0.0,0.0,9.92292698356323e-05,299.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812866210937,0.0,0.0,7.329058280447498e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,9.922892786562444e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87713623046875,0.0,0.0,0.0004706973559223,284.83331298828125,294.1499938964844,290.1732788085937,284.5186462402344,292.63494873046875,290.38287353515625,284.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040699271485,5.4106474856041595e-09,0.0010040645720437,-0.0132194831967353,0.0,0.0,0.0,-0.0075353770516812,60.0,3.649399280548096,-0.0,-6.873655422623416e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786315917969,0.0,0.0,9.429083002032712e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798828125,0.0,0.0,9.92931454675272e-05,299.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804931640625,0.0,0.0,7.333776011364534e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786315917969,0.0,0.0,9.929280349751934e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763732910156,0.0,0.0,0.0004710003559011,284.8326721191406,294.1499938964844,290.1499938964844,284.4986877441406,292.6101989746094,290.3572082519531,284.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047159157693,5.473669073552401e-09,0.0010047104442492,-0.0133844790980219,0.0,0.0,0.0,-0.0075671621598303,60.0,3.633612632751465,-0.0,-6.882501679683628e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780517578125,0.0,0.0,9.435470565222204e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792724609375,0.0,0.0,9.936041169567034e-05,299.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798828125,0.0,0.0,7.338744035223499e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780212402344,0.0,0.0,9.936006972566248e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87579345703125,0.0,0.0,0.0004713194502983,284.8321838378906,294.1499938964844,290.1319580078125,284.4823913574219,292.5907592773437,290.3369445800781,284.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100539624691,5.540049752283949e-09,0.0010053907753899,-0.0135582676157355,0.0,0.0,0.0,-0.00760064041242,60.0,3.621895551681519,-0.0,-6.891826132005009e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.876708984375,0.0,0.0,9.455698454985396e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779296875,0.0,0.0,9.957341535482556e-05,299.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785400390625,0.0,0.0,7.354476110776886e-05,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.876708984375,0.0,0.0,9.95730806607753e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744812011719,0.0,0.0,0.0004723299061879,284.8310852050781,294.1499938964844,290.09161376953125,284.4434814453125,292.54656982421875,290.2905578613281,284.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075503960251,5.75027625515645e-09,0.0010075446916744,-0.0141086475923657,0.0,0.0,0.0,-0.0077066645026206,60.0,3.5974678993225098,-0.0,-6.921397499581873e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.876708984375,0.0,0.0,9.455698454985396e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779296875,0.0,0.0,9.957341535482556e-05,299.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785400390625,0.0,0.0,7.354476110776886e-05,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.876708984375,0.0,0.0,9.95730806607753e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744812011719,0.0,0.0,0.0004723299061879,284.8310852050781,294.1499938964844,290.09161376953125,284.4434814453125,292.54656982421875,290.2905578613281,284.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075503960251,5.75027625515645e-09,0.0010075446916744,-0.0141086475923657,0.0,0.0,0.0,-0.0077066645026206,60.0,3.5974678993225098,-0.0,-6.921397499581873e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754272460937,0.0,0.0,9.485050395596772e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766174316406,0.0,0.0,9.988249803427608e-05,299.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772277832031,0.0,0.0,7.377305155387148e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753967285156,0.0,0.0,9.988217061618344e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.87322998046875,0.0,0.0,0.0004737960989587,284.830078125,294.1499938964844,290.0521850585937,284.4022216796875,292.5023193359375,290.2433776855469,284.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106770787388,6.0553611014313455e-09,0.001010671025142,-0.0149073461070656,0.0,0.0,0.0,-0.007860530167818,60.0,3.576810121536255,-0.0,-6.964424414945827e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754272460937,0.0,0.0,9.485050395596772e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766174316406,0.0,0.0,9.988249803427608e-05,299.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772277832031,0.0,0.0,7.377305155387148e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753967285156,0.0,0.0,9.988217061618344e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.87322998046875,0.0,0.0,0.0004737960989587,284.830078125,294.1499938964844,290.0521850585937,284.4022216796875,292.5023193359375,290.2433776855469,284.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106770787388,6.0553611014313455e-09,0.001010671025142,-0.0149073461070656,0.0,0.0,0.0,-0.007860530167818,60.0,3.576810121536255,-0.0,-6.964424414945827e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747863769531,0.0,0.0,9.503390901954845e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759765625,0.0,0.0,0.0001000756383291,299.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765869140625,0.0,0.0,7.391569670289755e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747863769531,0.0,0.0,0.000100075303635,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87261962890625,0.0,0.0,0.0004747122584376,284.82958984375,294.1499938964844,290.0328063964844,284.3808288574219,292.4801940917969,290.2193908691406,284.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126309935003,6.246004158327878e-09,0.0010126247070729,-0.0154064260423183,0.0,0.0,0.0,-0.0079566799104213,60.0,3.568056106567383,-0.0,-6.991378143084148e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741455078125,0.0,0.0,9.524542838335036e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753356933594,0.0,0.0,0.0001002983699436,299.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759460449219,0.0,0.0,7.408020610455424e-05,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741455078125,0.0,0.0,0.0001002980425255,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720092773437,0.0,0.0,0.0004757688147947,284.8291015625,294.1499938964844,290.0136413574219,284.35894775390625,292.4580078125,290.19512939453125,284.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148843284696,6.4658678411433365e-09,0.0010148778092116,-0.0159819889813661,0.0,0.0,0.0,-0.0080675659701228,60.0,3.5603597164154053,-0.0,-7.022529047162608e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,9.575331932865085e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741149902344,0.0,0.0,0.0001008332037599,299.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87469482421875,0.0,0.0,7.447523239534348e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,0.0001008328763418,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8708190917969,0.0,0.0,0.0004783058830071,284.8281555175781,294.1499938964844,289.97589111328125,284.3139343261719,292.4136047363281,290.1458740234375,284.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202949633821,6.9938321800577805e-09,0.0010202879784628,-0.0173640381544828,0.0,0.0,0.0,-0.0083338385447859,60.0,3.548009157180786,-0.0,-7.097613519135848e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,9.575331932865085e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741149902344,0.0,0.0,0.0001008332037599,299.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87469482421875,0.0,0.0,7.447523239534348e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,0.0001008328763418,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8708190917969,0.0,0.0,0.0004783058830071,284.8281555175781,294.1499938964844,289.97589111328125,284.3139343261719,292.4136047363281,290.1458740234375,284.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202949633821,6.9938321800577805e-09,0.0010202879784628,-0.0173640381544828,0.0,0.0,0.0,-0.0083338385447859,60.0,3.548009157180786,-0.0,-7.097613519135848e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.0,0.0,9.635544120101258e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728942871094,0.0,0.0,0.0001014672598103,299.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735046386719,0.0,0.0,7.49435494071804e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.0,0.0,0.0001014669396681,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86962890625,0.0,0.0,0.0004813135892618,284.8272705078125,294.1499938964844,289.9389038085937,284.2674865722656,292.3690490722656,290.095703125,284.91473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267100296914,7.619759045951469e-09,0.0010267023462802,-0.0190023947507143,0.0,0.0,0.0,-0.008649518713355,60.0,3.539888858795166,-0.0,-7.187147588183508e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.0,0.0,9.635544120101258e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728942871094,0.0,0.0,0.0001014672598103,299.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735046386719,0.0,0.0,7.49435494071804e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.0,0.0,0.0001014669396681,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86962890625,0.0,0.0,0.0004813135892618,284.8272705078125,294.1499938964844,289.9389038085937,284.2674865722656,292.3690490722656,290.095703125,284.91473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267100296914,7.619759045951469e-09,0.0010267023462802,-0.0190023947507143,0.0,0.0,0.0,-0.008649518713355,60.0,3.539888858795166,-0.0,-7.187147588183508e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
