time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12262860,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87060546875,0.0,0.0,9.705078991828486e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.0,0.0,0.0001021994976326,299.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.872314453125,0.0,0.0,7.548437133664265e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705749511719,0.0,0.0,0.0001021991774905,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0004847870150115,284.8264465332031,294.1499938964844,289.9025573730469,284.2198791503906,292.3243408203125,290.0451965332031,284.917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341183515265,8.34261726367913e-09,0.0010341099696233,-0.0208942797034978,0.0,0.0,0.0,-0.0090140858665108,60.0,3.535576820373535,-0.0,-7.291243520057834e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87060546875,0.0,0.0,9.705078991828486e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.0,0.0,0.0001021994976326,299.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.872314453125,0.0,0.0,7.548437133664265e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705749511719,0.0,0.0,0.0001021991774905,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0004847870150115,284.8264465332031,294.1499938964844,289.9025573730469,284.2198791503906,292.3243408203125,290.0451965332031,284.917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341183515265,8.34261726367913e-09,0.0010341099696233,-0.0208942797034978,0.0,0.0,0.0,-0.0090140858665108,60.0,3.535576820373535,-0.0,-7.291243520057834e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694763183594,0.0,0.0,9.77957752184011e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87060546875,0.0,0.0,0.0001029839986586,299.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711853027344,0.0,0.0,7.606379949720576e-05,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694763183594,0.0,0.0,0.0001029836785164,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.867431640625,0.0,0.0,0.0004885083762928,284.8256530761719,294.1499938964844,289.8667907714844,284.17144775390625,292.27947998046875,289.994873046875,284.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420557809993,9.117080423948213e-09,0.0010420465841889,-0.0229209791868925,0.0,0.0,0.0,-0.0094046797603368,60.0,3.533652782440185,-0.0,-7.403600932320843e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694763183594,0.0,0.0,9.77957752184011e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87060546875,0.0,0.0,0.0001029839986586,299.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711853027344,0.0,0.0,7.606379949720576e-05,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694763183594,0.0,0.0,0.0001029836785164,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.867431640625,0.0,0.0,0.0004885083762928,284.8256530761719,294.1499938964844,289.8667907714844,284.17144775390625,292.27947998046875,289.994873046875,284.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420557809993,9.117080423948213e-09,0.0010420465841889,-0.0229209791868925,0.0,0.0,0.0,-0.0094046797603368,60.0,3.533652782440185,-0.0,-7.403600932320843e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,9.816933743422852e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700561523437,0.0,0.0,0.000103377373307,299.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.87060546875,0.0,0.0,7.635435031261295e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,0.0001033770531648,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86688232421875,0.0,0.0,0.0004903743974864,284.8252868652344,294.1499938964844,289.84912109375,284.1470031738281,292.2569580078125,289.9700927734375,284.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460356716066,9.505426667999473e-09,0.0010460261255502,-0.0239371452480554,0.0,0.0,0.0,-0.009600537829101,60.0,3.533255815505981,-0.0,-7.460264583869505e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683776855469,0.0,0.0,9.85362712526694e-05,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.0,0.0,0.000103763777588,299.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700561523437,0.0,0.0,7.663974247407168e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683776855469,0.0,0.0,0.0001037634574458,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663635253906,0.0,0.0,0.0004922073567286,284.8249206542969,294.1499938964844,289.83160400390625,284.1224365234375,292.23443603515625,289.9456787109375,284.92364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499453637748,9.8868868647628e-09,0.0010499354684725,-0.0249352194368839,0.0,0.0,0.0,-0.0097929248586297,60.0,3.5328314304351807,-0.0,-7.516133848639583e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673400878906,0.0,0.0,9.92041386780329e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.0,0.0,0.000104467071651,299.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689880371094,0.0,0.0,7.715919491602108e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673400878906,0.0,0.0,0.0001044667587848,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,0.0004955434706062,284.8242492675781,294.1499938964844,289.7968444824219,284.0731506347656,292.1892395019531,289.8984680175781,284.9265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010570614831522,1.0581188369940264e-08,0.0010570508893579,-0.0267516393214464,0.0,0.0,0.0,-0.0101430909708142,60.0,3.530620813369751,-0.0,-7.618355368776977e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673400878906,0.0,0.0,9.92041386780329e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.0,0.0,0.000104467071651,299.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689880371094,0.0,0.0,7.715919491602108e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673400878906,0.0,0.0,0.0001044667587848,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,0.0004955434706062,284.8242492675781,294.1499938964844,289.7968444824219,284.0731506347656,292.1892395019531,289.8984680175781,284.9265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010570614831522,1.0581188369940264e-08,0.0010570508893579,-0.0267516393214464,0.0,0.0,0.0,-0.0101430909708142,60.0,3.530620813369751,-0.0,-7.618355368776977e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663024902344,0.0,0.0,9.9743643659167e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674011230469,0.0,0.0,0.0001050351856974,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8679504394531,0.0,0.0,7.757879939163104e-05,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663024902344,0.0,0.0,0.0001050348728313,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643493652344,0.0,0.0,0.0004982384270988,284.8236083984375,294.1499938964844,289.76251220703125,284.0238952636719,292.1440124511719,289.8534851074219,284.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628096060827,1.1142027744881489e-08,0.0010627984302118,-0.0282187107950449,0.0,0.0,0.0,-0.0104259466752409,60.0,3.525036334991455,-0.0,-7.701432025442045e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663024902344,0.0,0.0,9.9743643659167e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674011230469,0.0,0.0,0.0001050351856974,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8679504394531,0.0,0.0,7.757879939163104e-05,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663024902344,0.0,0.0,0.0001050348728313,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643493652344,0.0,0.0,0.0004982384270988,284.8236083984375,294.1499938964844,289.76251220703125,284.0238952636719,292.1440124511719,289.8534851074219,284.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628096060827,1.1142027744881489e-08,0.0010627984302118,-0.0282187107950449,0.0,0.0,0.0,-0.0104259466752409,60.0,3.525036334991455,-0.0,-7.701432025442045e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,0.0001001513446681,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664245605469,0.0,0.0,0.0001054645181284,299.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.866943359375,0.0,0.0,7.789590017637238e-05,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,0.0001054642052622,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634033203125,0.0,0.0,0.0005002749967388,284.822998046875,294.1499938964844,289.7284851074219,283.9749450683594,292.09881591796875,289.8111877441406,284.93231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671532945707,1.1565841617766637e-08,0.0010671416530385,-0.0293272249400615,0.0,0.0,0.0,-0.0106396945193409,60.0,3.5145514011383057,-0.0,-7.764509035723678e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,0.0001001513446681,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664245605469,0.0,0.0,0.0001054645181284,299.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.866943359375,0.0,0.0,7.789590017637238e-05,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,0.0001054642052622,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634033203125,0.0,0.0,0.0005002749967388,284.822998046875,294.1499938964844,289.7284851074219,283.9749450683594,292.09881591796875,289.8111877441406,284.93231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671532945707,1.1565841617766637e-08,0.0010671416530385,-0.0293272249400615,0.0,0.0,0.0,-0.0106396945193409,60.0,3.5145514011383057,-0.0,-7.764509035723678e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644104003906,0.0,0.0,0.0001001320852083,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.865478515625,0.0,0.0,0.0001054442327586,299.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659973144531,0.0,0.0,7.788091170368716e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644104003906,0.0,0.0,0.0001054439271683,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86248779296875,0.0,0.0,0.000500178837683,284.8224792480469,294.1499938964844,289.6947326660156,283.9266052246094,292.0537414550781,289.7715759277344,284.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669492185115,1.1545748357377761e-08,0.0010669376933947,-0.0292746685445308,0.0,0.0,0.0,-0.0106295691803097,60.0,3.494956493377685,-0.0,-7.761512677006976e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644104003906,0.0,0.0,0.0001001320852083,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.865478515625,0.0,0.0,0.0001054442327586,299.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659973144531,0.0,0.0,7.788091170368716e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644104003906,0.0,0.0,0.0001054439271683,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86248779296875,0.0,0.0,0.000500178837683,284.8224792480469,294.1499938964844,289.6947326660156,283.9266052246094,292.0537414550781,289.7715759277344,284.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669492185115,1.1545748357377761e-08,0.0010669376933947,-0.0292746685445308,0.0,0.0,0.0,-0.0106295691803097,60.0,3.494956493377685,-0.0,-7.761512677006976e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.0,0.0,9.983971540350468e-05,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650207519531,0.0,0.0,0.0001051363506121,299.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,7.765350892441347e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.0,0.0,0.0001051360450219,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.0,0.0,0.000498718349263,284.8222351074219,294.1499938964844,289.6779479980469,283.9027404785156,292.0313720703125,289.7532958984375,284.93658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063834875822,1.1241739983347545e-08,0.0010638236999511,-0.0284795202314853,0.0,0.0,0.0,-0.0104762529954314,60.0,3.477088928222656,-0.0,-7.716248973110852e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.863525390625,0.0,0.0,9.951164247468114e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86456298828125,0.0,0.0,0.0001047908735927,299.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650817871094,0.0,0.0,7.739834109088406e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.863525390625,0.0,0.0,0.0001047905680024,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86163330078125,0.0,0.0,0.0004970796289853,284.8219909667969,294.1499938964844,289.66119384765625,283.879150390625,292.0091552734375,289.7357482910156,284.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603383416309,1.0900614633158057e-08,0.0010603273985907,-0.027587229385972,0.0,0.0,0.0,-0.0103042069822549,60.0,3.4560937881469727,-0.0,-7.665616408303323e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626708984375,0.0,0.0,9.88245737971738e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637084960937,0.0,0.0,0.0001040673450916,299.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.0,0.0,7.686394383199513e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626708984375,0.0,0.0,0.0001040670540533,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608093261719,0.0,0.0,0.0004936475888825,284.8215637207031,294.1499938964844,289.6277770996094,283.8328552246094,291.96502685546875,289.7023010253906,284.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530168656259,1.018621365034278e-08,0.0010530066210776,-0.0257183406502008,0.0,0.0,0.0,-0.0099439062178134,60.0,3.4096450805664062,-0.0,-7.560118575611342e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626708984375,0.0,0.0,9.88245737971738e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637084960937,0.0,0.0,0.0001040673450916,299.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.0,0.0,7.686394383199513e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626708984375,0.0,0.0,0.0001040670540533,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608093261719,0.0,0.0,0.0004936475888825,284.8215637207031,294.1499938964844,289.6277770996094,283.8328552246094,291.96502685546875,289.7023010253906,284.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530168656259,1.018621365034278e-08,0.0010530066210776,-0.0257183406502008,0.0,0.0,0.0,-0.0099439062178134,60.0,3.4096450805664062,-0.0,-7.560118575611342e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86187744140625,0.0,0.0,9.80696640908718e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628845214844,0.0,0.0,0.0001032723885145,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634033203125,0.0,0.0,7.627678860444576e-05,298.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86187744140625,0.0,0.0,0.0001032720974762,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.0,0.0,0.0004898767219856,284.8211975097656,294.1499938964844,289.5944519042969,283.7880249023437,291.92138671875,289.6707763671875,284.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449725668877,9.401292189181731e-09,0.0010449631372466,-0.0236646644771099,0.0,0.0,0.0,-0.00954803917557,60.0,3.359602451324463,-0.0,-7.4450483111832e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86187744140625,0.0,0.0,9.80696640908718e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628845214844,0.0,0.0,0.0001032723885145,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634033203125,0.0,0.0,7.627678860444576e-05,298.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86187744140625,0.0,0.0,0.0001032720974762,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.0,0.0,0.0004898767219856,284.8211975097656,294.1499938964844,289.5944519042969,283.7880249023437,291.92138671875,289.6707763671875,284.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449725668877,9.401292189181731e-09,0.0010449631372466,-0.0236646644771099,0.0,0.0,0.0,-0.00954803917557,60.0,3.359602451324463,-0.0,-7.4450483111832e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611145019531,0.0,0.0,9.730753663461655e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86212158203125,0.0,0.0,0.0001024698212859,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626403808594,0.0,0.0,7.568401633761823e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611145019531,0.0,0.0,0.0001024695375235,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593139648437,0.0,0.0,0.000486069737235,284.82086181640625,294.1499938964844,289.56109619140625,283.74493408203125,291.8783264160156,289.6410827636719,284.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368510847911,8.608870061266316e-09,0.0010368424700573,-0.0215910654515028,0.0,0.0,0.0,-0.0091483881697058,60.0,3.308166980743408,-0.0,-7.32977341044716e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611145019531,0.0,0.0,9.730753663461655e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86212158203125,0.0,0.0,0.0001024698212859,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626403808594,0.0,0.0,7.568401633761823e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611145019531,0.0,0.0,0.0001024695375235,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593139648437,0.0,0.0,0.000486069737235,284.82086181640625,294.1499938964844,289.56109619140625,283.74493408203125,291.8783264160156,289.6410827636719,284.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368510847911,8.608870061266316e-09,0.0010368424700573,-0.0215910654515028,0.0,0.0,0.0,-0.0091483881697058,60.0,3.308166980743408,-0.0,-7.32977341044716e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86041259765625,0.0,0.0,9.657640475779772e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86138916015625,0.0,0.0,0.0001016998940031,299.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619079589844,0.0,0.0,7.511534204240888e-05,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86041259765625,0.0,0.0,0.0001016996175167,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586120605469,0.0,0.0,0.0004824176139663,284.8205871582031,294.1499938964844,289.5276794433594,283.7038879394531,291.835693359375,289.6124572753906,284.94903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290597565472,7.848679040023399e-09,0.0010290518403053,-0.0196015499532222,0.0,0.0,0.0,-0.0087649906054139,60.0,3.2572126388549805,-0.0,-7.22003221653722e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86041259765625,0.0,0.0,9.657640475779772e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86138916015625,0.0,0.0,0.0001016998940031,299.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619079589844,0.0,0.0,7.511534204240888e-05,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86041259765625,0.0,0.0,0.0001016996175167,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586120605469,0.0,0.0,0.0004824176139663,284.8205871582031,294.1499938964844,289.5276794433594,283.7038879394531,291.835693359375,289.6124572753906,284.94903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290597565472,7.848679040023399e-09,0.0010290518403053,-0.0196015499532222,0.0,0.0,0.0,-0.0087649906054139,60.0,3.2572126388549805,-0.0,-7.22003221653722e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600769042969,0.0,0.0,9.623970254324377e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8610534667969,0.0,0.0,0.0001013453293126,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8615417480469,0.0,0.0,7.48534657759592e-05,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600769042969,0.0,0.0,0.0001013450601021,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582763671875,0.0,0.0,0.0004807357327081,284.8204650878906,294.1499938964844,289.51092529296875,283.6842041015625,291.8145751953125,289.5986022949219,284.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254717199131,7.498598186828076e-09,0.0010254641529172,-0.0186852645128965,0.0,0.0,0.0,-0.0085884295403957,60.0,3.232596635818481,-0.0,-7.169771976123229e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,9.592311835149304e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607177734375,0.0,0.0,0.0001010119522106,299.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612060546875,0.0,0.0,7.460722554242238e-05,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0001010116830002,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85797119140625,0.0,0.0,0.0004791543469764,284.8203430175781,294.1499938964844,289.494140625,283.6651306152344,291.7935485839844,289.5849609375,284.9517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220978874713,7.169434379505901e-09,0.0010220906697213,-0.0178236868232488,0.0,0.0,0.0,-0.0084224175661802,60.0,3.208579540252685,-0.0,-7.122675071968845e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.0,0.0,9.53682028921321e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600769042969,0.0,0.0,0.0001004275909508,299.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605651855469,0.0,0.0,7.417562301270664e-05,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.0,0.0,0.0001004273217404,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573608398437,0.0,0.0,0.000476382439956,284.8201599121094,294.1499938964844,289.4603881835937,283.6289978027344,291.7518310546875,289.55810546875,284.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161842219531,6.592460799481614e-09,0.0010161775862798,-0.0163133759051561,0.0,0.0,0.0,-0.0081314239650964,60.0,3.162814855575561,-0.0,-7.040495830779038e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.0,0.0,9.53682028921321e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600769042969,0.0,0.0,0.0001004275909508,299.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605651855469,0.0,0.0,7.417562301270664e-05,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.0,0.0,0.0001004273217404,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573608398437,0.0,0.0,0.000476382439956,284.8201599121094,294.1499938964844,289.4603881835937,283.6289978027344,291.7518310546875,289.55810546875,284.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161842219531,6.592460799481614e-09,0.0010161775862798,-0.0163133759051561,0.0,0.0,0.0,-0.0081314239650964,60.0,3.162814855575561,-0.0,-7.040495830779038e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,9.490284719504416e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594665527344,0.0,0.0,9.993754792958498e-05,299.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599548339844,0.0,0.0,7.381367322523147e-05,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,9.993728599511088e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.0,0.0,0.0004740579461213,284.8200378417969,294.1499938964844,289.4263916015625,283.5957336425781,291.7104187011719,289.5316467285156,284.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112249292433,6.108604289067898e-09,0.0010112187592312,-0.0150467297062277,0.0,0.0,0.0,-0.0078873941674828,60.0,3.1202874183654785,-0.0,-6.971946220346581e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,9.490284719504416e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594665527344,0.0,0.0,9.993754792958498e-05,299.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599548339844,0.0,0.0,7.381367322523147e-05,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,9.993728599511088e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.0,0.0,0.0004740579461213,284.8200378417969,294.1499938964844,289.4263916015625,283.5957336425781,291.7104187011719,289.5316467285156,284.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112249292433,6.108604289067898e-09,0.0010112187592312,-0.0150467297062277,0.0,0.0,0.0,-0.0078873941674828,60.0,3.1202874183654785,-0.0,-6.971946220346581e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85797119140625,0.0,0.0,9.454468818148598e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589172363281,0.0,0.0,9.956037683878094e-05,299.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.859375,0.0,0.0,7.353509863605723e-05,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85797119140625,0.0,0.0,9.956012218026444e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85626220703125,0.0,0.0,0.0004722688754554,284.8199157714844,294.1499938964844,289.3920593261719,283.56561279296875,291.6693725585937,289.5052185058594,284.9597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074077872559,5.736191965866055e-09,0.0010074019664898,-0.0140717728063464,0.0,0.0,0.0,-0.0076995692215859,60.0,3.081318616867065,-0.0,-6.91941366426363e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85797119140625,0.0,0.0,9.454468818148598e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589172363281,0.0,0.0,9.956037683878094e-05,299.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.859375,0.0,0.0,7.353509863605723e-05,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85797119140625,0.0,0.0,9.956012218026444e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85626220703125,0.0,0.0,0.0004722688754554,284.8199157714844,294.1499938964844,289.3920593261719,283.56561279296875,291.6693725585937,289.5052185058594,284.9597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074077872559,5.736191965866055e-09,0.0010074019664898,-0.0140717728063464,0.0,0.0,0.0,-0.0076995692215859,60.0,3.081318616867065,-0.0,-6.91941366426363e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8574523925781,0.0,0.0,9.426472388440744e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583984375,0.0,0.0,9.926556231221184e-05,299.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588562011719,0.0,0.0,7.331733650062233e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8574523925781,0.0,0.0,9.926530765369534e-05,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85577392578125,0.0,0.0,0.0004708704072982,284.8198547363281,294.1499938964844,289.3572998046875,283.5389404296875,291.6285400390625,289.4786682128906,284.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044238297268,5.4450790543114636e-09,0.0010044183582067,-0.0133096268400549,0.0,0.0,0.0,-0.0075527476146817,60.0,3.04494571685791,-0.0,-6.878487823769319e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8574523925781,0.0,0.0,9.426472388440744e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583984375,0.0,0.0,9.926556231221184e-05,299.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588562011719,0.0,0.0,7.331733650062233e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8574523925781,0.0,0.0,9.926530765369534e-05,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85577392578125,0.0,0.0,0.0004708704072982,284.8198547363281,294.1499938964844,289.3572998046875,283.5389404296875,291.6285400390625,289.4786682128906,284.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044238297268,5.4450790543114636e-09,0.0010044183582067,-0.0133096268400549,0.0,0.0,0.0,-0.0075527476146817,60.0,3.04494571685791,-0.0,-6.878487823769319e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572082519531,0.0,0.0,9.415394015377387e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8581237792969,0.0,0.0,9.914889960782602e-05,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586120605469,0.0,0.0,7.323117461055517e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572082519531,0.0,0.0,9.914864494930951e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85552978515625,0.0,0.0,0.0004703170561697,284.8198547363281,294.1499938964844,289.3397521972656,283.5269775390625,291.6081848144531,289.4652099609375,284.96368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032431455329,5.3298818691871475e-09,0.0010032377904281,-0.0130080301314592,0.0,0.0,0.0,-0.0074946484528481,60.0,3.027787923812866,-0.0,-6.862326529244457e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569641113281,0.0,0.0,9.406032040715218e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.85791015625,0.0,0.0,9.905031038215384e-05,299.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583679199219,0.0,0.0,7.315835682675242e-05,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569641113281,0.0,0.0,9.905006299959496e-05,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553161621094,0.0,0.0,0.0004698494158219,284.8198547363281,294.1499938964844,289.32208251953125,283.5159606933594,291.5879211425781,289.4515686035156,284.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022452333942,5.232525523979348e-09,0.0010022399947047,-0.0127531383186578,0.0,0.0,0.0,-0.0074455472640693,60.0,3.011181831359864,-0.0,-6.84868268763239e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565368652344,0.0,0.0,9.391287312610076e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.857421875,0.0,0.0,9.889503417070956e-05,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578796386719,0.0,0.0,7.304366590688005e-05,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565368652344,0.0,0.0,9.889478678815068e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548889160156,0.0,0.0,0.0004691128851845,284.8198547363281,294.1499938964844,289.2863464355469,283.4969482421875,291.54742431640625,289.4238586425781,284.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006732773035,5.079181519818121e-09,0.0010006681550294,-0.0123516591265797,0.0,0.0,0.0,-0.0073682074435055,60.0,2.9792048931121826,-0.0,-6.827220033756022e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565368652344,0.0,0.0,9.391287312610076e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.857421875,0.0,0.0,9.889503417070956e-05,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578796386719,0.0,0.0,7.304366590688005e-05,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565368652344,0.0,0.0,9.889478678815068e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548889160156,0.0,0.0,0.0004691128851845,284.8198547363281,294.1499938964844,289.2863464355469,283.4969482421875,291.54742431640625,289.4238586425781,284.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006732773035,5.079181519818121e-09,0.0010006681550294,-0.0123516591265797,0.0,0.0,0.0,-0.0073682074435055,60.0,2.9792048931121826,-0.0,-6.827220033756022e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561096191406,0.0,0.0,9.380914707435296e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570251464844,0.0,0.0,9.878580749500544e-05,299.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8574523925781,0.0,0.0,7.296299008885399e-05,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561096191406,0.0,0.0,9.878556011244656e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544921875,0.0,0.0,0.0004685947787947,284.8199157714844,294.1499938964844,289.25,283.482177734375,291.507080078125,289.395263671875,284.9700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995675645768,4.971296263533986e-09,0.000999562558718,-0.0120691945776343,0.0,0.0,0.0,-0.0073137963190674,60.0,2.94866156578064,-0.0,-6.812140185274984e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
