time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265200,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561096191406,0.0,0.0,9.380914707435296e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570251464844,0.0,0.0,9.878580749500544e-05,299.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8574523925781,0.0,0.0,7.296299008885399e-05,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561096191406,0.0,0.0,9.878556011244656e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544921875,0.0,0.0,0.0004685947787947,284.8199157714844,294.1499938964844,289.25,283.482177734375,291.507080078125,289.395263671875,284.9700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995675645768,4.971296263533986e-09,0.000999562558718,-0.0120691945776343,0.0,0.0,0.0,-0.0073137963190674,60.0,2.94866156578064,-0.0,-6.812140185274984e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8557434082031,0.0,0.0,9.37280710786581e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85662841796875,0.0,0.0,9.8700424132403e-05,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570556640625,0.0,0.0,7.289992208825424e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8557434082031,0.0,0.0,9.870018402580172e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.0,0.0,0.0004681897989939,284.82000732421875,294.1499938964844,289.2133483886719,283.4698791503906,291.46685791015625,289.3658447265625,284.9725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987030643969,4.886956617156102e-09,0.0009986981749534,-0.0118483752012252,0.0,0.0,0.0,-0.007271260023117,60.0,2.9189257621765137,-0.0,-6.80036293942976e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8557434082031,0.0,0.0,9.37280710786581e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85662841796875,0.0,0.0,9.8700424132403e-05,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570556640625,0.0,0.0,7.289992208825424e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8557434082031,0.0,0.0,9.870018402580172e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.0,0.0,0.0004681897989939,284.82000732421875,294.1499938964844,289.2133483886719,283.4698791503906,291.46685791015625,289.3658447265625,284.9725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987030643969,4.886956617156102e-09,0.0009986981749534,-0.0118483752012252,0.0,0.0,0.0,-0.007271260023117,60.0,2.9189257621765137,-0.0,-6.80036293942976e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553771972656,0.0,0.0,9.36458382057026e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85626220703125,0.0,0.0,9.86138329608366e-05,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567199707031,0.0,0.0,7.283596642082557e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553771972656,0.0,0.0,9.861359285423532e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537902832031,0.0,0.0,0.0004677790566347,284.8201599121094,294.1499938964844,289.1766662597656,283.45819091796875,291.4266967773437,289.3357238769531,284.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978264570236,4.8014201503576714e-09,0.0009978215675801,-0.01162442099303,0.0,0.0,0.0,-0.0072281202301383,60.0,2.88948941230774,-0.0,-6.78842937418267e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553771972656,0.0,0.0,9.36458382057026e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85626220703125,0.0,0.0,9.86138329608366e-05,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567199707031,0.0,0.0,7.283596642082557e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553771972656,0.0,0.0,9.861359285423532e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537902832031,0.0,0.0,0.0004677790566347,284.8201599121094,294.1499938964844,289.1766662597656,283.45819091796875,291.4266967773437,289.3357238769531,284.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978264570236,4.8014201503576714e-09,0.0009978215675801,-0.01162442099303,0.0,0.0,0.0,-0.0072281202301383,60.0,2.88948941230774,-0.0,-6.78842937418267e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.855224609375,0.0,0.0,9.360454714624213e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561096191406,0.0,0.0,9.85703445621766e-05,299.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565368652344,0.0,0.0,7.280384306795895e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.855224609375,0.0,0.0,9.857010445557536e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,0.0004675727977883,284.8202514648437,294.1499938964844,289.1583251953125,283.4525451660156,291.4066772460937,289.3204345703125,284.976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973861742764,4.758463845178085e-09,0.0009973814012482,-0.0115119516849517,0.0,0.0,0.0,-0.0072064558044075,60.0,2.874823808670044,-0.0,-6.782440209462949e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550720214844,0.0,0.0,9.356284863315524e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85595703125,0.0,0.0,9.852643415797502e-05,299.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563842773437,0.0,0.0,7.277141412487254e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550720214844,0.0,0.0,9.852620132733136e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,0.0004673645307775,284.8203430175781,294.1499938964844,289.1400146484375,283.4470520019531,291.3866882324219,289.3050537109375,284.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969415841624,4.715093648854918e-09,0.0009969369275495,-0.0113983955234289,0.0,0.0,0.0,-0.0071845818310976,60.0,2.8601717948913574,-0.0,-6.776395622409839e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85479736328125,0.0,0.0,9.347802551928908e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85565185546875,0.0,0.0,9.843709995038807e-05,299.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560791015625,0.0,0.0,7.270543574122712e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85479736328125,0.0,0.0,9.843687439570203e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8532409667969,0.0,0.0,0.0004669408081099,284.8205261230469,294.1499938964844,289.10333251953125,283.4364318847656,291.34674072265625,289.2740478515625,284.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960372699424,4.626857563749809e-09,0.0009960327297449,-0.0111673697829246,0.0,0.0,0.0,-0.0071400813758373,60.0,2.830885410308838,-0.0,-6.764107496337601e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85479736328125,0.0,0.0,9.347802551928908e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85565185546875,0.0,0.0,9.843709995038807e-05,299.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560791015625,0.0,0.0,7.270543574122712e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85479736328125,0.0,0.0,9.843687439570203e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8532409667969,0.0,0.0,0.0004669408081099,284.8205261230469,294.1499938964844,289.10333251953125,283.4364318847656,291.34674072265625,289.2740478515625,284.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960372699424,4.626857563749809e-09,0.0009960327297449,-0.0111673697829246,0.0,0.0,0.0,-0.0071400813758373,60.0,2.830885410308838,-0.0,-6.764107496337601e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85455322265625,0.0,0.0,9.339065582025796e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553771972656,0.0,0.0,9.834509546635672e-05,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558044433594,0.0,0.0,7.263747102115303e-05,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85455322265625,0.0,0.0,9.834486991167068e-05,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85302734375,0.0,0.0,0.0004665043961722,284.8207702636719,294.1499938964844,289.0666809082031,283.4263610839844,291.306884765625,289.2427978515625,284.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951058309525,4.535979147846092e-09,0.0009951012907549,-0.0109294233843684,0.0,0.0,0.0,-0.0070942472666502,60.0,2.801608085632324,-0.0,-6.751462677812016e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85455322265625,0.0,0.0,9.339065582025796e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553771972656,0.0,0.0,9.834509546635672e-05,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558044433594,0.0,0.0,7.263747102115303e-05,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85455322265625,0.0,0.0,9.834486991167068e-05,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85302734375,0.0,0.0,0.0004665043961722,284.8207702636719,294.1499938964844,289.0666809082031,283.4263610839844,291.306884765625,289.2427978515625,284.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951058309525,4.535979147846092e-09,0.0009951012907549,-0.0109294233843684,0.0,0.0,0.0,-0.0070942472666502,60.0,2.801608085632324,-0.0,-6.751462677812016e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543395996094,0.0,0.0,9.33002884266898e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85516357421875,0.0,0.0,9.824993321672082e-05,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555908203125,0.0,0.0,7.256718527060002e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85430908203125,0.0,0.0,9.824970766203478e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528137207031,0.0,0.0,0.0004660530248656,284.821044921875,294.1499938964844,289.0299987792969,283.416748046875,291.2671203613281,289.2113952636719,284.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941424941644,4.441986778402906e-09,0.0009941380703821,-0.0106833213940262,0.0,0.0,0.0,-0.0070468429476022,60.0,2.7723193168640137,-0.0,-6.738396507444122e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543395996094,0.0,0.0,9.33002884266898e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85516357421875,0.0,0.0,9.824993321672082e-05,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555908203125,0.0,0.0,7.256718527060002e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85430908203125,0.0,0.0,9.824970766203478e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528137207031,0.0,0.0,0.0004660530248656,284.821044921875,294.1499938964844,289.0299987792969,283.416748046875,291.2671203613281,289.2113952636719,284.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941424941644,4.441986778402906e-09,0.0009941380703821,-0.0106833213940262,0.0,0.0,0.0,-0.0070468429476022,60.0,2.7723193168640137,-0.0,-6.738396507444122e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.0,0.0,9.320669778389856e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549499511719,0.0,0.0,9.815137309487908e-05,299.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553771972656,0.0,0.0,7.249438931467012e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.0,0.0,9.815114754019304e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526306152344,0.0,0.0,0.000465585530037,284.8213806152344,294.1499938964844,288.99334716796875,283.4076232910156,291.2274475097656,289.179931640625,284.9872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931448148563,4.344641979514563e-09,0.0009931405074894,-0.0104284398257732,0.0,0.0,0.0,-0.0069977473467588,60.0,2.743009328842163,-0.0,-6.724878431896286e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.0,0.0,9.320669778389856e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549499511719,0.0,0.0,9.815137309487908e-05,299.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553771972656,0.0,0.0,7.249438931467012e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.0,0.0,9.815114754019304e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526306152344,0.0,0.0,0.000465585530037,284.8213806152344,294.1499938964844,288.99334716796875,283.4076232910156,291.2274475097656,289.179931640625,284.9872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931448148563,4.344641979514563e-09,0.0009931405074894,-0.0104284398257732,0.0,0.0,0.0,-0.0069977473467588,60.0,2.743009328842163,-0.0,-6.724878431896286e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85406494140625,0.0,0.0,9.315846546087414e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548583984375,0.0,0.0,9.810057963477448e-05,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85528564453125,0.0,0.0,7.245687447721139e-05,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540344238281,0.0,0.0,9.810036135604604e-05,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525695800781,0.0,0.0,0.0004653446085285,284.821533203125,294.1499938964844,288.9750061035156,283.4032592773437,291.2076721191406,289.1642150878906,284.9883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926306083798,4.2944776623699e-09,0.0009926263010129,-0.0102970916777849,0.0,0.0,0.0,-0.0069724475033581,60.0,2.728343725204468,-0.0,-6.717917244714047e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539733886719,0.0,0.0,9.310960012953728e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85479736328125,0.0,0.0,9.804912406252696e-05,299.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551940917969,0.0,0.0,7.241886487463489e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539733886719,0.0,0.0,9.804890578379856e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.0,0.0,0.0004651005147024,284.8217163085937,294.1499938964844,288.9566650390625,283.3989562988281,291.1878967285156,289.14849853515625,284.98956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921096498146,4.2436534286594e-09,0.000992105458863,-0.0101640159264206,0.0,0.0,0.0,-0.0069468142464756,60.0,2.713674068450928,-0.0,-6.71086795023257e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,9.300999954575671e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546447753906,0.0,0.0,9.79442338575609e-05,299.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85504150390625,0.0,0.0,7.234139775391668e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,9.794402285479008e-05,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523864746094,0.0,0.0,0.0004646030138246,284.82208251953125,294.1499938964844,288.9200134277344,283.3907470703125,291.1484375,289.1171264648437,284.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910480584949,4.140064291391354e-09,0.0009910438675433,-0.0098927803337574,0.0,0.0,0.0,-0.0068945703096687,60.0,2.6843245029449463,-0.0,-6.696512144799271e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,9.300999954575671e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546447753906,0.0,0.0,9.79442338575609e-05,299.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85504150390625,0.0,0.0,7.234139775391668e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,9.794402285479008e-05,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523864746094,0.0,0.0,0.0004646030138246,284.82208251953125,294.1499938964844,288.9200134277344,283.3907470703125,291.1484375,289.1171264648437,284.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910480584949,4.140064291391354e-09,0.0009910438675433,-0.0098927803337574,0.0,0.0,0.0,-0.0068945703096687,60.0,2.6843245029449463,-0.0,-6.696512144799271e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.0,0.0,9.290732123190536e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545227050781,0.0,0.0,9.783611312741414e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549499511719,0.0,0.0,7.226152956718579e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.0,0.0,9.783589484868573e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.852294921875,0.0,0.0,0.0004640901461243,284.822509765625,294.1499938964844,288.8833312988281,283.3829345703125,291.1090393066406,289.0859069824219,284.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899535216391,4.0332781559015984e-09,0.0009899495635181,-0.0096131712198257,0.0,0.0,0.0,-0.0068407133221626,60.0,2.654963493347168,-0.0,-6.681730013724518e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.0,0.0,9.290732123190536e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545227050781,0.0,0.0,9.783611312741414e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549499511719,0.0,0.0,7.226152956718579e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.0,0.0,9.783589484868573e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.852294921875,0.0,0.0,0.0004640901461243,284.822509765625,294.1499938964844,288.8833312988281,283.3829345703125,291.1090393066406,289.0859069824219,284.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899535216391,4.0332781559015984e-09,0.0009899495635181,-0.0096131712198257,0.0,0.0,0.0,-0.0068407133221626,60.0,2.654963493347168,-0.0,-6.681730013724518e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,9.28023728192784e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544616699219,0.0,0.0,9.772559133125468e-05,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548583984375,0.0,0.0,7.217990059871227e-05,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,9.772538032848388e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522644042969,0.0,0.0,0.0004635659279301,284.82293701171875,294.1499938964844,288.8466796875,283.3755187988281,291.0697631835937,289.05487060546875,284.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888348868116,3.924130353993861e-09,0.0009888309286907,-0.0093273762613534,0.0,0.0,0.0,-0.0067856656387448,60.0,2.6256043910980225,-0.0,-6.666636664931502e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,9.28023728192784e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544616699219,0.0,0.0,9.772559133125468e-05,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548583984375,0.0,0.0,7.217990059871227e-05,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,9.772538032848388e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522644042969,0.0,0.0,0.0004635659279301,284.82293701171875,294.1499938964844,288.8466796875,283.3755187988281,291.0697631835937,289.05487060546875,284.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888348868116,3.924130353993861e-09,0.0009888309286907,-0.0093273762613534,0.0,0.0,0.0,-0.0067856656387448,60.0,2.6256043910980225,-0.0,-6.666636664931502e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,9.26956272451207e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544006347656,0.0,0.0,9.761317778611556e-05,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85479736328125,0.0,0.0,7.209687464637682e-05,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536071777344,0.0,0.0,9.761297405930236e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85223388671875,0.0,0.0,0.0004630327166523,284.8233947753906,294.1499938964844,288.8099975585937,283.36846923828125,291.0305480957031,289.0240783691406,284.99871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876970434561,3.813111604245023e-09,0.0009876932017505,-0.009036679752171,0.0,0.0,0.0,-0.0067296740598976,60.0,2.5962629318237305,-0.0,-6.6513031526938e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,9.26956272451207e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544006347656,0.0,0.0,9.761317778611556e-05,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85479736328125,0.0,0.0,7.209687464637682e-05,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536071777344,0.0,0.0,9.761297405930236e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85223388671875,0.0,0.0,0.0004630327166523,284.8233947753906,294.1499938964844,288.8099975585937,283.36846923828125,291.0305480957031,289.0240783691406,284.99871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876970434561,3.813111604245023e-09,0.0009876932017505,-0.009036679752171,0.0,0.0,0.0,-0.0067296740598976,60.0,2.5962629318237305,-0.0,-6.6513031526938e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536071777344,0.0,0.0,9.264164691558108e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544006347656,0.0,0.0,9.755633072927594e-05,299.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547668457031,0.0,0.0,7.205488509498537e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536071777344,0.0,0.0,9.755612700246274e-05,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85223388671875,0.0,0.0,0.0004627630696631,284.8236694335937,294.1499938964844,288.7916564941406,283.3651123046875,291.010986328125,289.0088195800781,284.9998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871216025203,3.756972954960247e-09,0.00098711787723,-0.0088896825909614,0.0,0.0,0.0,-0.0067013604566454,60.0,2.581610202789306,-0.0,-6.643556105245807e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536071777344,0.0,0.0,9.258755017071962e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543701171875,0.0,0.0,9.74993672571145e-05,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547668457031,0.0,0.0,7.201280823210254e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536071777344,0.0,0.0,9.74991635303013e-05,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85223388671875,0.0,0.0,0.0004624928697012,284.82391357421875,294.1499938964844,288.7733459472656,283.3617858886719,290.991455078125,288.99365234375,285.0009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865449974313,3.700715733856441e-09,0.000986541272141,-0.0087423752993345,0.0,0.0,0.0,-0.0066729877144098,60.0,2.5669682025909424,-0.0,-6.635796978571308e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,9.24791456782259e-05,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543701171875,0.0,0.0,9.738520748214796e-05,299.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547668457031,0.0,0.0,7.192849443526939e-05,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536071777344,0.0,0.0,9.738501103129238e-05,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522644042969,0.0,0.0,0.0004619513929355,284.8244323730469,294.1499938964844,288.7366638183594,283.35546875,290.95245361328125,288.9634094238281,285.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853895753622,3.587977692731669e-09,0.0009853859664872,-0.008447173051536,0.0,0.0,0.0,-0.0066161290742456,60.0,2.537710666656494,-0.0,-6.620261672196649e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,9.24791456782259e-05,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543701171875,0.0,0.0,9.738520748214796e-05,299.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547668457031,0.0,0.0,7.192849443526939e-05,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536071777344,0.0,0.0,9.738501103129238e-05,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522644042969,0.0,0.0,0.0004619513929355,284.8244323730469,294.1499938964844,288.7366638183594,283.35546875,290.95245361328125,288.9634094238281,285.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853895753622,3.587977692731669e-09,0.0009853859664872,-0.008447173051536,0.0,0.0,0.0,-0.0066161290742456,60.0,2.537710666656494,-0.0,-6.620261672196649e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,9.237071208190172e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544006347656,0.0,0.0,9.727101860335095e-05,299.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.85479736328125,0.0,0.0,7.184414425864816e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,9.727081487653776e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523254394531,0.0,0.0,0.0004614097415469,284.82501220703125,294.1499938964844,288.70001220703125,283.34942626953125,290.9135131835937,288.9335632324219,285.0053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842336876317,3.475203902425505e-09,0.0009842301951721,-0.0081518748775124,0.0,0.0,0.0,-0.0065592522732913,60.0,2.508531332015991,-0.0,-6.604739155591234e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,9.237071208190172e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544006347656,0.0,0.0,9.727101860335095e-05,299.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.85479736328125,0.0,0.0,7.184414425864816e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,9.727081487653776e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523254394531,0.0,0.0,0.0004614097415469,284.82501220703125,294.1499938964844,288.70001220703125,283.34942626953125,290.9135131835937,288.9335632324219,285.0053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842336876317,3.475203902425505e-09,0.0009842301951721,-0.0081518748775124,0.0,0.0,0.0,-0.0065592522732913,60.0,2.508531332015991,-0.0,-6.604739155591234e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.0,0.0,9.226297697750852e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544616699219,0.0,0.0,9.7157564596273e-05,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548278808594,0.0,0.0,7.176035433076322e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.0,0.0,9.715736814541742e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523864746094,0.0,0.0,0.0004608716117218,284.8255920410156,294.1499938964844,288.663330078125,283.3437194824219,290.87469482421875,288.9040832519531,285.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830853668972,3.363166856118482e-09,0.0009830819908529,-0.0078585026785731,0.0,0.0,0.0,-0.0065027470700442,60.0,2.479442834854126,-0.0,-6.589336720708161e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.0,0.0,9.226297697750852e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544616699219,0.0,0.0,9.7157564596273e-05,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548278808594,0.0,0.0,7.176035433076322e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.0,0.0,9.715736814541742e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523864746094,0.0,0.0,0.0004608716117218,284.8255920410156,294.1499938964844,288.663330078125,283.3437194824219,290.87469482421875,288.9040832519531,285.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830853668972,3.363166856118482e-09,0.0009830819908529,-0.0078585026785731,0.0,0.0,0.0,-0.0065027470700442,60.0,2.479442834854126,-0.0,-6.589336720708161e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.85382080078125,0.0,0.0,9.215656609740108e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85455322265625,0.0,0.0,9.704550757305697e-05,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549194335937,0.0,0.0,7.167758303694427e-05,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85382080078125,0.0,0.0,9.704531112220138e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.0,0.0,0.0004603400593623,284.8262023925781,294.1499938964844,288.6266784667969,283.3382568359375,290.8359680175781,288.875,285.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819511324167,3.2525002691130567e-09,0.0009819478727877,-0.0075687183998525,0.0,0.0,0.0,-0.0064469333738088,60.0,2.4504613876342773,-0.0,-6.57414034321846e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.85382080078125,0.0,0.0,9.215656609740108e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85455322265625,0.0,0.0,9.704550757305697e-05,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549194335937,0.0,0.0,7.167758303694427e-05,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85382080078125,0.0,0.0,9.704531112220138e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.0,0.0,0.0004603400593623,284.8262023925781,294.1499938964844,288.6266784667969,283.3382568359375,290.8359680175781,288.875,285.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819511324167,3.2525002691130567e-09,0.0009819478727877,-0.0075687183998525,0.0,0.0,0.0,-0.0064469333738088,60.0,2.4504613876342773,-0.0,-6.57414034321846e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538818359375,0.0,0.0,9.210412827087566e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546142578125,0.0,0.0,9.699029033072291e-05,299.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.0,0.0,7.163680129451677e-05,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538818359375,0.0,0.0,9.699009387986736e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525695800781,0.0,0.0,0.000460078153992,284.8265380859375,294.1499938964844,288.6083374023437,283.33563232421875,290.8166198730469,288.8606262207031,285.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813924552872,3.197971443213987e-09,0.0009813891956582,-0.0074259317480027,0.0,0.0,0.0,-0.0064194328151643,60.0,2.4360201358795166,-0.0,-6.566659038753643e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539428710937,0.0,0.0,9.205211972584948e-05,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85467529296875,0.0,0.0,9.693551692180336e-05,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85504150390625,0.0,0.0,7.159634697018191e-05,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539428710937,0.0,0.0,9.69353277469054e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526611328125,0.0,0.0,0.0004598183440975,284.82684326171875,294.1499938964844,288.5899963378906,283.33306884765625,290.7973022460937,288.8463439941406,285.0117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808379691094,3.143882487677274e-09,0.0009808348258957,-0.0072842962108552,0.0,0.0,0.0,-0.0063921534456312,60.0,2.4216082096099854,-0.0,-6.559242393677779e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540954589844,0.0,0.0,9.194931044476108e-05,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85479736328125,0.0,0.0,9.68272506725043e-05,299.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85516357421875,0.0,0.0,7.151637692004442e-05,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540954589844,0.0,0.0,9.682706149760634e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528137207031,0.0,0.0,0.0004593048070091,284.8275146484375,294.1499938964844,288.5533447265625,283.328125,290.7586669921875,288.81793212890625,285.0138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979741802439,3.036961127023119e-09,0.0009797387756407,-0.0070043154992163,0.0,0.0,0.0,-0.006338226608932,60.0,2.392839193344116,-0.0,-6.544593134094613e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540954589844,0.0,0.0,9.194931044476108e-05,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85479736328125,0.0,0.0,9.68272506725043e-05,299.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85516357421875,0.0,0.0,7.151637692004442e-05,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540954589844,0.0,0.0,9.682706149760634e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528137207031,0.0,0.0,0.0004593048070091,284.8275146484375,294.1499938964844,288.5533447265625,283.328125,290.7586669921875,288.81793212890625,285.0138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979741802439,3.036961127023119e-09,0.0009797387756407,-0.0070043154992163,0.0,0.0,0.0,-0.006338226608932,60.0,2.392839193344116,-0.0,-6.544593134094613e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
