time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267540,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.854248046875,0.0,0.0,9.184992086375132e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549499511719,0.0,0.0,9.672258602222428e-05,299.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553161621094,0.0,0.0,7.143907714635134e-05,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.854248046875,0.0,0.0,9.672240412328392e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0,0.0004588083538692,284.82818603515625,294.1499938964844,288.51666259765625,283.32342529296875,290.7201538085937,288.7900085449219,285.0158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786825394257,2.933602027965776e-09,0.0009786796290427,-0.0067336605861783,0.0,0.0,0.0,-0.0062860986217856,60.0,2.364234447479248,-0.0,-6.530448359853835e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.854248046875,0.0,0.0,9.184992086375132e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549499511719,0.0,0.0,9.672258602222428e-05,299.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553161621094,0.0,0.0,7.143907714635134e-05,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.854248046875,0.0,0.0,9.672240412328392e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0,0.0004588083538692,284.82818603515625,294.1499938964844,288.51666259765625,283.32342529296875,290.7201538085937,288.7900085449219,285.0158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786825394257,2.933602027965776e-09,0.0009786796290427,-0.0067336605861783,0.0,0.0,0.0,-0.0062860986217856,60.0,2.364234447479248,-0.0,-6.530448359853835e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544311523437,0.0,0.0,9.175312879960984e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.0,0.0,9.662065713200718e-05,299.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.0,0.0,7.136378553695977e-05,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544311523437,0.0,0.0,9.662047523306684e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531799316406,0.0,0.0,0.0004583248810376,284.82891845703125,294.1499938964844,288.4800109863281,283.31890869140625,290.6816711425781,288.76239013671875,285.0179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776507504284,2.832939882679852e-09,0.0009776478400453,-0.0064700664952397,0.0,0.0,0.0,-0.0062353294342756,60.0,2.335747480392456,-0.0,-6.516686568147635e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544311523437,0.0,0.0,9.175312879960984e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.0,0.0,9.662065713200718e-05,299.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.0,0.0,7.136378553695977e-05,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544311523437,0.0,0.0,9.662047523306684e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531799316406,0.0,0.0,0.0004583248810376,284.82891845703125,294.1499938964844,288.4800109863281,283.31890869140625,290.6816711425781,288.76239013671875,285.0179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776507504284,2.832939882679852e-09,0.0009776478400453,-0.0064700664952397,0.0,0.0,0.0,-0.0062353294342756,60.0,2.335747480392456,-0.0,-6.516686568147635e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546447753906,0.0,0.0,9.166160452878104e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553466796875,0.0,0.0,9.65242725214921e-05,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556823730469,0.0,0.0,7.12925975676626e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546447753906,0.0,0.0,9.652409062255174e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534240722656,0.0,0.0,0.000457867688965,284.82965087890625,294.1499938964844,288.4433288574219,283.3145751953125,290.643310546875,288.7352600097656,285.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766753064468,2.737754023485195e-09,0.0009766725124791,-0.0062208115123212,0.0,0.0,0.0,-0.006187324412167,60.0,2.3074734210968018,-0.0,-6.503687188796904e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546447753906,0.0,0.0,9.166160452878104e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553466796875,0.0,0.0,9.65242725214921e-05,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556823730469,0.0,0.0,7.12925975676626e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546447753906,0.0,0.0,9.652409062255174e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534240722656,0.0,0.0,0.000457867688965,284.82965087890625,294.1499938964844,288.4433288574219,283.3145751953125,290.643310546875,288.7352600097656,285.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766753064468,2.737754023485195e-09,0.0009766725124791,-0.0062208115123212,0.0,0.0,0.0,-0.006187324412167,60.0,2.3074734210968018,-0.0,-6.503687188796904e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547668457031,0.0,0.0,9.161628986475988e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554382324219,0.0,0.0,9.647655679145828e-05,299.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558044433594,0.0,0.0,7.125735282897949e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547668457031,0.0,0.0,9.647637489251792e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8535461425781,0.0,0.0,0.0004576413484755,284.8300170898437,294.1499938964844,288.42498779296875,283.3124694824219,290.6241455078125,288.7217712402344,285.02099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761923574842,2.69062927493735e-09,0.0009761896799318,-0.0060974098742008,0.0,0.0,0.0,-0.0061635575257241,60.0,2.2933597564697266,-0.0,-6.497256066495538e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548889160156,0.0,0.0,9.157293243333696e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555603027344,0.0,0.0,9.643089288147166e-05,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558959960937,0.0,0.0,7.122362876543775e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548889160156,0.0,0.0,9.643071825848892e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,0.0004574247577693,284.8304138183594,294.1499938964844,288.4066772460937,283.3104248046875,290.60498046875,288.7084045410156,285.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757301886565,2.645534458167731e-09,0.0009757275693118,-0.0059793232940137,0.0,0.0,0.0,-0.0061408141627907,60.0,2.279317617416382,-0.0,-6.491104898032063e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.0,0.0,9.148927347268908e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558044433594,0.0,0.0,9.634279558667912e-05,299.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85614013671875,0.0,0.0,7.115855987649411e-05,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.0,0.0,9.63426209636964e-05,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539428710937,0.0,0.0,0.0004570068849716,284.8312072753906,294.1499938964844,288.3699951171875,283.3064270019531,290.56671142578125,288.6819152832031,285.02398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748380980454,2.558528278129301e-09,0.0009748355369083,-0.0057514859363436,0.0,0.0,0.0,-0.0060969316400587,60.0,2.251349925994873,-0.0,-6.479245229229491e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.0,0.0,9.148927347268908e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558044433594,0.0,0.0,9.634279558667912e-05,299.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85614013671875,0.0,0.0,7.115855987649411e-05,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.0,0.0,9.63426209636964e-05,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539428710937,0.0,0.0,0.0004570068849716,284.8312072753906,294.1499938964844,288.3699951171875,283.3064270019531,290.56671142578125,288.6819152832031,285.02398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748380980454,2.558528278129301e-09,0.0009748355369083,-0.0057514859363436,0.0,0.0,0.0,-0.0060969316400587,60.0,2.251349925994873,-0.0,-6.479245229229491e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554382324219,0.0,0.0,9.141076589003204e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560791015625,0.0,0.0,9.626012615626678e-05,299.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564147949219,0.0,0.0,7.109749276423827e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554382324219,0.0,0.0,9.625995153328404e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,0.00045661473996,284.8320007324219,294.1499938964844,288.3333435058594,283.30255126953125,290.52850341796875,288.65576171875,285.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740012465044,2.4768804784969234e-09,0.0009739988017827,-0.0055376789532601,0.0,0.0,0.0,-0.0060557527467608,60.0,2.22355580329895,-0.0,-6.468125945957581e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554382324219,0.0,0.0,9.141076589003204e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560791015625,0.0,0.0,9.626012615626678e-05,299.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564147949219,0.0,0.0,7.109749276423827e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554382324219,0.0,0.0,9.625995153328404e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,0.00045661473996,284.8320007324219,294.1499938964844,288.3333435058594,283.30255126953125,290.52850341796875,288.65576171875,285.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740012465044,2.4768804784969234e-09,0.0009739988017827,-0.0055376789532601,0.0,0.0,0.0,-0.0060557527467608,60.0,2.22355580329895,-0.0,-6.468125945957581e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8557434082031,0.0,0.0,9.133790445048362e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563842773437,0.0,0.0,9.61833939072676e-05,299.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567199707031,0.0,0.0,7.10408203303814e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.855712890625,0.0,0.0,9.618321928428486e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85455322265625,0.0,0.0,0.0004562507965601,284.83282470703125,294.1499938964844,288.2966613769531,283.2987976074219,290.4903564453125,288.6298828125,285.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732245234772,2.4010979871036398e-09,0.0009732221369631,-0.0053392308764159,0.0,0.0,0.0,-0.0060175326652824,60.0,2.195953369140625,-0.0,-6.457813839233495e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8557434082031,0.0,0.0,9.133790445048362e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563842773437,0.0,0.0,9.61833939072676e-05,299.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567199707031,0.0,0.0,7.10408203303814e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.855712890625,0.0,0.0,9.618321928428486e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85455322265625,0.0,0.0,0.0004562507965601,284.83282470703125,294.1499938964844,288.2966613769531,283.2987976074219,290.4903564453125,288.6298828125,285.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732245234772,2.4010979871036398e-09,0.0009732221369631,-0.0053392308764159,0.0,0.0,0.0,-0.0060175326652824,60.0,2.195953369140625,-0.0,-6.457813839233495e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560485839844,0.0,0.0,9.127122757490724e-05,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.856689453125,0.0,0.0,9.611317364033312e-05,299.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570251464844,0.0,0.0,7.09889573045075e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560485839844,0.0,0.0,9.6113006293308e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548889160156,0.0,0.0,0.0004559177323244,284.83367919921875,294.1499938964844,288.260009765625,283.2951354980469,290.4522705078125,288.604248046875,285.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009725136915221,2.331745907468985e-09,0.0009725113632157,-0.005157621577382,0.0,0.0,0.0,-0.0059825549833476,60.0,2.168550729751587,-0.0,-6.448384226587224e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560485839844,0.0,0.0,9.127122757490724e-05,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.856689453125,0.0,0.0,9.611317364033312e-05,299.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570251464844,0.0,0.0,7.09889573045075e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560485839844,0.0,0.0,9.6113006293308e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548889160156,0.0,0.0,0.0004559177323244,284.83367919921875,294.1499938964844,288.260009765625,283.2951354980469,290.4522705078125,288.604248046875,285.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009725136915221,2.331745907468985e-09,0.0009725113632157,-0.005157621577382,0.0,0.0,0.0,-0.0059825549833476,60.0,2.168550729751587,-0.0,-6.448384226587224e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562316894531,0.0,0.0,9.123958443524316e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568725585937,0.0,0.0,9.607985703041776e-05,299.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.857177734375,0.0,0.0,7.096434273989871e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562316894531,0.0,0.0,9.607968968339264e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550720214844,0.0,0.0,0.000455759698525,284.8341064453125,294.1499938964844,288.2416687011719,283.2933654785156,290.4332275390625,288.59149169921875,285.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721766109578,2.298837342706861e-09,0.000972174340859,-0.005071444902569,0.0,0.0,0.0,-0.0059659592807292,60.0,2.1548993587493896,-0.0,-6.44391207060835e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563842773437,0.0,0.0,9.12106188479811e-05,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570251464844,0.0,0.0,9.60493489401415e-05,299.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573608398437,0.0,0.0,7.094180909916759e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563842773437,0.0,0.0,9.604918159311636e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8552551269531,0.0,0.0,0.00045561499428,284.8345642089844,294.1499938964844,288.22332763671875,283.29156494140625,290.4142150878906,288.57879638671875,285.0317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718678193166,2.2687043355062997e-09,0.0009718655492179,-0.0049925362691283,0.0,0.0,0.0,-0.0059507619589567,60.0,2.141330480575561,-0.0,-6.439817923364899e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565979003906,0.0,0.0,9.117950685322283e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85723876953125,0.0,0.0,9.601658530300484e-05,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575439453125,0.0,0.0,7.091760926414281e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565979003906,0.0,0.0,9.60164179559797e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554382324219,0.0,0.0,0.0004554595798254,284.8350524902344,294.1499938964844,288.2027893066406,283.28961181640625,290.3929138183594,288.56463623046875,285.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715360356494,2.236340890249266e-09,0.0009715337655507,-0.0049077868461608,0.0,0.0,0.0,-0.0059344391338527,60.0,2.12617301940918,-0.0,-6.435423216544224e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85675048828125,0.0,0.0,9.115808643400668e-05,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.0,0.0,9.599402983440086e-05,299.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8576965332031,0.0,0.0,7.090095459716395e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85675048828125,0.0,0.0,9.599386248737574e-05,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556213378906,0.0,0.0,0.0004553525941446,284.83544921875,294.1499938964844,288.1866760253906,283.2880554199219,290.376220703125,288.553466796875,285.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971307454165,2.214060712546484e-09,0.0009713052422739,-0.0048494422808289,0.0,0.0,0.0,-0.0059232008643448,60.0,2.114299774169922,-0.0,-6.432397725575356e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8571472167969,0.0,0.0,9.111548570217563e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577880859375,0.0,0.0,9.59491662797518e-05,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85809326171875,0.0,0.0,7.086781988618895e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8571472167969,0.0,0.0,9.59490062086843e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85601806640625,0.0,0.0,0.0004551398160401,284.8363647460937,294.1499938964844,288.1499938964844,283.2846069335937,290.3382263183594,288.5279541015625,285.0354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708531433716,2.1697432739387072e-09,0.0009708509896881,-0.0047333892434835,0.0,0.0,0.0,-0.0059008495882153,60.0,2.087036609649658,-0.0,-6.426382981317147e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8571472167969,0.0,0.0,9.111548570217563e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577880859375,0.0,0.0,9.59491662797518e-05,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85809326171875,0.0,0.0,7.086781988618895e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8571472167969,0.0,0.0,9.59490062086843e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85601806640625,0.0,0.0,0.0004551398160401,284.8363647460937,294.1499938964844,288.1499938964844,283.2846069335937,290.3382263183594,288.5279541015625,285.0354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708531433716,2.1697432739387072e-09,0.0009708509896881,-0.0047333892434835,0.0,0.0,0.0,-0.0059008495882153,60.0,2.087036609649658,-0.0,-6.426382981317147e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575744628906,0.0,0.0,9.108698577620088e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8581848144531,0.0,0.0,9.59191529545933e-05,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,7.084565004333854e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575744628906,0.0,0.0,9.59189928835258e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,0.0004549974692054,284.8372802734375,294.1499938964844,288.1101989746094,283.2789306640625,290.3001708984375,288.5018005371094,285.0372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970549066551,2.1400818894790063e-09,0.0009705469128675,-0.004655716009438,0.0,0.0,0.0,-0.0058858897536993,60.0,2.0586071014404297,-0.0,-6.422359177804537e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575744628906,0.0,0.0,9.108698577620088e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8581848144531,0.0,0.0,9.59191529545933e-05,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,7.084565004333854e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575744628906,0.0,0.0,9.59189928835258e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,0.0004549974692054,284.8372802734375,294.1499938964844,288.1101989746094,283.2789306640625,290.3001708984375,288.5018005371094,285.0372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970549066551,2.1400818894790063e-09,0.0009705469128675,-0.004655716009438,0.0,0.0,0.0,-0.0058858897536993,60.0,2.0586071014404297,-0.0,-6.422359177804537e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580017089844,0.0,0.0,9.107607183977962e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586120605469,0.0,0.0,9.590765694156288e-05,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589172363281,0.0,0.0,7.083715900080279e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580017089844,0.0,0.0,9.590749687049538e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569030761719,0.0,0.0,0.0004549429577309,284.8382568359375,294.1499938964844,288.064453125,283.2690124511719,290.261962890625,288.474609375,285.0390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009704324183985,2.1287052121010674e-09,0.0009704303229227,-0.0046259234659373,0.0,0.0,0.0,-0.005880151875317,60.0,2.028191328048706,-0.0,-6.420815878982469e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580017089844,0.0,0.0,9.107607183977962e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586120605469,0.0,0.0,9.590765694156288e-05,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589172363281,0.0,0.0,7.083715900080279e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580017089844,0.0,0.0,9.590749687049538e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569030761719,0.0,0.0,0.0004549429577309,284.8382568359375,294.1499938964844,288.064453125,283.2690124511719,290.261962890625,288.474609375,285.0390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009704324183985,2.1287052121010674e-09,0.0009704303229227,-0.0046259234659373,0.0,0.0,0.0,-0.005880151875317,60.0,2.028191328048706,-0.0,-6.420815878982469e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.85821533203125,0.0,0.0,9.107573714572936e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588256835937,0.0,0.0,9.59073076955974e-05,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.859130859375,0.0,0.0,7.083689706632867e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85821533203125,0.0,0.0,9.59071476245299e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85711669921875,0.0,0.0,0.0004549412988126,284.8387145996094,294.1499938964844,288.0395202636719,283.2625732421875,290.2428283691406,288.460693359375,285.0399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009704286349005,2.1283423912166204e-09,0.0009704264812171,-0.0046249739825725,0.0,0.0,0.0,-0.0058799684047698,60.0,2.0123586654663086,-0.0,-6.420766851533699e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584289550781,0.0,0.0,9.108251833822578e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590393066406,0.0,0.0,9.591444541001692e-05,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593444824219,0.0,0.0,7.084217213559896e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584289550781,0.0,0.0,9.591429261490704e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573608398437,0.0,0.0,0.0004549751756712,284.8392028808594,294.1499938964844,288.0133056640625,283.2552185058594,290.2236633300781,288.44647216796875,285.0408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705009288154,2.1353769863452503e-09,0.000970498775132,-0.0046433950774371,0.0,0.0,0.0,-0.0058835172094404,60.0,1.9957531690597528,-0.0,-6.421721110427825e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85888671875,0.0,0.0,9.111282997764648e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594970703125,0.0,0.0,9.594635776011272e-05,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.0,7.08657389623113e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85888671875,0.0,0.0,9.594620496500283e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578186035156,0.0,0.0,0.0004551265737973,284.8402099609375,294.1499938964844,287.9572448730469,283.2378234863281,290.1849975585937,288.4158935546875,285.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708233992569,2.166852919316397e-09,0.0009708212455734,-0.0047258203849196,0.0,0.0,0.0,-0.0058993911370635,60.0,1.959692120552063,-0.0,-6.425990761727007e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85888671875,0.0,0.0,9.111282997764648e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594970703125,0.0,0.0,9.594635776011272e-05,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.0,7.08657389623113e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85888671875,0.0,0.0,9.594620496500283e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578186035156,0.0,0.0,0.0004551265737973,284.8402099609375,294.1499938964844,287.9572448730469,283.2378234863281,290.1849975585937,288.4158935546875,285.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708233992569,2.166852919316397e-09,0.0009708212455734,-0.0047258203849196,0.0,0.0,0.0,-0.0058993911370635,60.0,1.959692120552063,-0.0,-6.425990761727007e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.859375,0.0,0.0,9.116197179537266e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599548339844,0.0,0.0,9.599811164662242e-05,299.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602600097656,0.0,0.0,7.09039595676586e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.859375,0.0,0.0,9.599795157555492e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583374023437,0.0,0.0,0.0004553720646072,284.8412170410156,294.1499938964844,287.8967590332031,283.2172241210937,290.14599609375,288.38250732421875,285.0444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713466279208,2.2179102998620684e-09,0.0009713444160297,-0.0048595238476991,0.0,0.0,0.0,-0.005925141274929,60.0,1.920889973640442,-0.0,-6.432920685028877e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.859375,0.0,0.0,9.116197179537266e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599548339844,0.0,0.0,9.599811164662242e-05,299.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602600097656,0.0,0.0,7.09039595676586e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.859375,0.0,0.0,9.599795157555492e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583374023437,0.0,0.0,0.0004553720646072,284.8412170410156,294.1499938964844,287.8967590332031,283.2172241210937,290.14599609375,288.38250732421875,285.0444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713466279208,2.2179102998620684e-09,0.0009713444160297,-0.0048595238476991,0.0,0.0,0.0,-0.005925141274929,60.0,1.920889973640442,-0.0,-6.432920685028877e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598937988281,0.0,0.0,9.123066411120816e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604736328125,0.0,0.0,9.607044921722264e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607482910156,0.0,0.0,7.095738692441955e-05,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598937988281,0.0,0.0,9.607029642211272e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588256835937,0.0,0.0,0.0004557152278721,284.8422241210937,294.1499938964844,287.8323974609375,283.1937255859375,290.1064758300781,288.3452453613281,285.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720782400108,2.289295641944022e-09,0.0009720759699121,-0.0050464584492146,0.0,0.0,0.0,-0.0059611438773572,60.0,1.8795017004013064,-0.0,-6.442615330115586e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598937988281,0.0,0.0,9.123066411120816e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604736328125,0.0,0.0,9.607044921722264e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607482910156,0.0,0.0,7.095738692441955e-05,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598937988281,0.0,0.0,9.607029642211272e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588256835937,0.0,0.0,0.0004557152278721,284.8422241210937,294.1499938964844,287.8323974609375,283.1937255859375,290.1064758300781,288.3452453613281,285.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720782400108,2.289295641944022e-09,0.0009720759699121,-0.0050464584492146,0.0,0.0,0.0,-0.0059611438773572,60.0,1.8795017004013064,-0.0,-6.442615330115586e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86041259765625,0.0,0.0,9.13173207663931e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609924316406,0.0,0.0,9.61616970016621e-05,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612670898437,0.0,0.0,7.102478411979973e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86041259765625,0.0,0.0,9.61615442065522e-05,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.859375,0.0,0.0,0.0004561480891425,284.8432922363281,294.1499938964844,287.7646484375,283.16766357421875,290.0664367675781,288.3038635253906,285.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730011806823,2.3793502723634674e-09,0.0009729988523758,-0.0052822814323008,0.0,0.0,0.0,-0.0060065621510148,60.0,1.8361024856567385,-0.0,-6.454855849824527e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86041259765625,0.0,0.0,9.13173207663931e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609924316406,0.0,0.0,9.61616970016621e-05,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612670898437,0.0,0.0,7.102478411979973e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86041259765625,0.0,0.0,9.61615442065522e-05,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.859375,0.0,0.0,0.0004561480891425,284.8432922363281,294.1499938964844,287.7646484375,283.16766357421875,290.0664367675781,288.3038635253906,285.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730011806823,2.3793502723634674e-09,0.0009729988523758,-0.0052822814323008,0.0,0.0,0.0,-0.0060065621510148,60.0,1.8361024856567385,-0.0,-6.454855849824527e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8606872558594,0.0,0.0,9.13654439500533e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612365722656,0.0,0.0,9.621237404644488e-05,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8615417480469,0.0,0.0,7.106221164576709e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8606872558594,0.0,0.0,9.6212221251335e-05,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8596496582031,0.0,0.0,0.000456388486782,284.84381103515625,294.1499938964844,287.72967529296875,283.1537780761719,290.0462951660156,288.28204345703125,285.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735136991366,2.429365153489016e-09,0.0009735113126225,-0.0054132537916302,0.0,0.0,0.0,-0.0060317860916256,60.0,1.8139063119888303,-0.0,-6.46165929651943e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609619140625,0.0,0.0,9.142259659711272e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86151123046875,0.0,0.0,9.62725534918718e-05,298.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86181640625,0.0,0.0,7.110666047083214e-05,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609619140625,0.0,0.0,9.62724006967619e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85992431640625,0.0,0.0,0.000456673966255,284.8443603515625,294.1499938964844,287.6940612792969,283.139404296875,290.0258483886719,288.2578125,285.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009741226094774,2.4887598648604126e-09,0.000974120106548,-0.0055687874555587,0.0,0.0,0.0,-0.0060617420822381,60.0,1.7909419536590576,-0.0,-6.469743141224171e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612976074219,0.0,0.0,9.149867400992662e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86187744140625,0.0,0.0,9.635266906116158e-05,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621520996094,0.0,0.0,7.116582855815068e-05,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612976074219,0.0,0.0,9.635251626605168e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602905273437,0.0,0.0,0.0004570540040731,284.84503173828125,294.1499938964844,287.6476135253906,283.1203308105469,289.9996032714844,288.2259521484375,285.05059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749328601174,2.56783239116487e-09,0.0009749302989803,-0.0057758507318794,0.0,0.0,0.0,-0.0061016213148832,60.0,1.761325716972351,-0.0,-6.480512837470087e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
