time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12269880,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86151123046875,0.0,0.0,9.154654981102794e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.0,0.0,9.640307689551264e-05,298.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86236572265625,0.0,0.0,7.120306690922007e-05,298.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86151123046875,0.0,0.0,9.640293137636036e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605041503906,0.0,0.0,0.000457293150248,284.8454284667969,294.1499938964844,287.62109375,283.1093139648437,289.98468017578125,288.20654296875,285.0512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009754429338499,2.617590588727125e-09,0.0009754403145052,-0.0059061492793262,0.0,0.0,0.0,-0.0061267167329788,60.0,1.7443039417266846,-0.0,-6.487294967882917e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.0,0.0,9.168881661025809e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626403808594,0.0,0.0,9.655288886278868e-05,298.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629150390625,0.0,0.0,7.131371239665896e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.0,0.0,9.65527433436364e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611145019531,0.0,0.0,0.00045800380758,284.8465270996094,294.1499938964844,287.5462951660156,283.07769775390625,289.94287109375,288.14959716796875,285.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009769584285095,2.76546030519853e-09,0.0009769557509571,-0.0062933643348515,0.0,0.0,0.0,-0.006201293785125,60.0,1.6964707374572754,-0.0,-6.507469407779355e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.0,0.0,9.168881661025809e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626403808594,0.0,0.0,9.655288886278868e-05,298.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629150390625,0.0,0.0,7.131371239665896e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.0,0.0,9.65527433436364e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611145019531,0.0,0.0,0.00045800380758,284.8465270996094,294.1499938964844,287.5462951660156,283.07769775390625,289.94287109375,288.14959716796875,285.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009769584285095,2.76546030519853e-09,0.0009769557509571,-0.0062933643348515,0.0,0.0,0.0,-0.006201293785125,60.0,1.6964707374572754,-0.0,-6.507469407779355e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627014160156,0.0,0.0,9.184849477605894e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.0,0.0,9.672104351921008e-05,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.863525390625,0.0,0.0,7.143790571717545e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627014160156,0.0,0.0,9.67208980000578e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617248535156,0.0,0.0,0.0004588014562614,284.84765625,294.1499938964844,287.4701538085937,283.04498291015625,289.900390625,288.0866394042969,285.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786596056073,2.931433762398683e-09,0.0009786566952243,-0.0067279832437634,0.0,0.0,0.0,-0.0062850010581314,60.0,1.6477330923080444,-0.0,-6.530151352990289e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627014160156,0.0,0.0,9.184849477605894e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.0,0.0,9.672104351921008e-05,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.863525390625,0.0,0.0,7.143790571717545e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627014160156,0.0,0.0,9.67208980000578e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617248535156,0.0,0.0,0.0004588014562614,284.84765625,294.1499938964844,287.4701538085937,283.04498291015625,289.900390625,288.0866394042969,285.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786596056073,2.931433762398683e-09,0.0009786566952243,-0.0067279832437634,0.0,0.0,0.0,-0.0062850010581314,60.0,1.6477330923080444,-0.0,-6.530151352990289e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.0,0.0,9.202348883263768e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638610839844,0.0,0.0,9.69053216977045e-05,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641357421875,0.0,0.0,7.157401705626398e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.0,0.0,9.69051761785522e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623352050781,0.0,0.0,0.000459675618913,284.8487854003906,294.1499938964844,287.3931884765625,283.0114440917969,289.8573303222656,288.0181884765625,285.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805238805711,3.113328927994985e-09,0.0009805207373574,-0.0072042904794216,0.0,0.0,0.0,-0.0063767386600375,60.0,1.5984104871749878,-0.0,-6.555054454793209e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.0,0.0,9.202348883263768e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638610839844,0.0,0.0,9.69053216977045e-05,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641357421875,0.0,0.0,7.157401705626398e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.0,0.0,9.69051761785522e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623352050781,0.0,0.0,0.000459675618913,284.8487854003906,294.1499938964844,287.3931884765625,283.0114440917969,289.8573303222656,288.0181884765625,285.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805238805711,3.113328927994985e-09,0.0009805207373574,-0.0072042904794216,0.0,0.0,0.0,-0.0063767386600375,60.0,1.5984104871749878,-0.0,-6.555054454793209e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636474609375,0.0,0.0,9.211744327330962e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641662597656,0.0,0.0,9.700426016934216e-05,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.0,0.0,7.164708949858323e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636169433594,0.0,0.0,9.700411465018988e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626708984375,0.0,0.0,0.0004601449472829,284.849365234375,294.1499938964844,287.3545837402344,282.9945068359375,289.8354797363281,287.9811096191406,285.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815249359235,3.2109883640885073e-09,0.0009815217927098,-0.0074600176885724,0.0,0.0,0.0,-0.0064259935170412,60.0,1.5735658407211304,-0.0,-6.568444632648608e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.0,0.0,9.221334039466456e-05,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644714355469,0.0,0.0,9.71052431850694e-05,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86474609375,0.0,0.0,7.172167534008622e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.0,0.0,9.710509766591711e-05,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,0.0004606239672284,284.8499450683594,294.1499938964844,287.31591796875,282.9775085449219,289.8135070800781,287.94293212890625,285.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825465967878,3.3106677399530327e-09,0.0009825432207435,-0.0077210324816405,0.0,0.0,0.0,-0.0064762658439576,60.0,1.5487046241760254,-0.0,-6.582125422482933e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646240234375,0.0,0.0,9.24145570024848e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651428222656,0.0,0.0,9.731712634675203e-05,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653869628906,0.0,0.0,7.187817391240969e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645935058594,0.0,0.0,9.731698082759976e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636474609375,0.0,0.0,0.0004616290680132,284.85113525390625,294.1499938964844,287.2388610839844,282.94354248046875,289.76904296875,287.86236572265625,285.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846901521086,3.519815994224018e-09,0.0009846865432336,-0.0082686925306916,0.0,0.0,0.0,-0.0065817479044198,60.0,1.4989711046218872,-0.0,-6.610877534285464e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646240234375,0.0,0.0,9.24145570024848e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651428222656,0.0,0.0,9.731712634675203e-05,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653869628906,0.0,0.0,7.187817391240969e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645935058594,0.0,0.0,9.731698082759976e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636474609375,0.0,0.0,0.0004616290680132,284.85113525390625,294.1499938964844,287.2388610839844,282.94354248046875,289.76904296875,287.86236572265625,285.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846901521086,3.519815994224018e-09,0.0009846865432336,-0.0082686925306916,0.0,0.0,0.0,-0.0065817479044198,60.0,1.4989711046218872,-0.0,-6.610877534285464e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86529541015625,0.0,0.0,9.262405365006998e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,9.75377406575717e-05,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660583496094,0.0,0.0,7.204111898317933e-05,298.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86529541015625,0.0,0.0,9.753760241437703e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643493652344,0.0,0.0,0.0004626755835488,284.8523254394531,294.1499938964844,287.1625061035156,282.9098815917969,289.7239074707031,287.77655029296875,285.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869220666587,3.737584908236613e-09,0.0009869183413684,-0.0088389171287417,0.0,0.0,0.0,-0.006691578309983,60.0,1.44948148727417,-0.0,-6.640881622388406e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86529541015625,0.0,0.0,9.262405365006998e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,9.75377406575717e-05,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660583496094,0.0,0.0,7.204111898317933e-05,298.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86529541015625,0.0,0.0,9.753760241437703e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643493652344,0.0,0.0,0.0004626755835488,284.8523254394531,294.1499938964844,287.1625061035156,282.9098815917969,289.7239074707031,287.77655029296875,285.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869220666587,3.737584908236613e-09,0.0009869183413684,-0.0088389171287417,0.0,0.0,0.0,-0.006691578309983,60.0,1.44948148727417,-0.0,-6.640881622388406e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.865966796875,0.0,0.0,9.283848339691758e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664855957031,0.0,0.0,9.776354272617029e-05,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86676025390625,0.0,0.0,7.220789120765403e-05,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.865966796875,0.0,0.0,9.77634044829756e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86505126953125,0.0,0.0,0.0004637466918211,284.8535461425781,294.1499938964844,287.0873718261719,282.8768920898437,289.6781311035156,287.6864624023437,285.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892066009342,3.960475947195618e-09,0.0009892026428133,-0.0094225453212857,0.0,0.0,0.0,-0.0068039917387068,60.0,1.4005346298217771,-0.0,-6.671660912616062e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.865966796875,0.0,0.0,9.283848339691758e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664855957031,0.0,0.0,9.776354272617029e-05,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86676025390625,0.0,0.0,7.220789120765403e-05,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.865966796875,0.0,0.0,9.77634044829756e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86505126953125,0.0,0.0,0.0004637466918211,284.8535461425781,294.1499938964844,287.0873718261719,282.8768920898437,289.6781311035156,287.6864624023437,285.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892066009342,3.960475947195618e-09,0.0009892026428133,-0.0094225453212857,0.0,0.0,0.0,-0.0068039917387068,60.0,1.4005346298217771,-0.0,-6.671660912616062e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86669921875,0.0,0.0,9.305457206210122e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671875,0.0,0.0,9.799109102459624e-05,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674621582031,0.0,0.0,7.237595855258405e-05,298.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86669921875,0.0,0.0,9.79909600573592e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86578369140625,0.0,0.0,0.0004648261237889,284.8547668457031,294.1499938964844,287.0139465332031,282.8450012207031,289.6317443847656,287.59326171875,285.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915087139233,4.185094493180941e-09,0.0009915045229718,-0.0100106867030262,0.0,0.0,0.0,-0.0069172768853604,60.0,1.3523706197738647,-0.0,-6.702750710019245e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86669921875,0.0,0.0,9.305457206210122e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671875,0.0,0.0,9.799109102459624e-05,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674621582031,0.0,0.0,7.237595855258405e-05,298.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86669921875,0.0,0.0,9.79909600573592e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86578369140625,0.0,0.0,0.0004648261237889,284.8547668457031,294.1499938964844,287.0139465332031,282.8450012207031,289.6317443847656,287.59326171875,285.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915087139233,4.185094493180941e-09,0.0009915045229718,-0.0100106867030262,0.0,0.0,0.0,-0.0069172768853604,60.0,1.3523706197738647,-0.0,-6.702750710019245e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670654296875,0.0,0.0,9.316211071563885e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675537109375,0.0,0.0,9.810432675294578e-05,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677978515625,0.0,0.0,7.245959568535909e-05,298.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670654296875,0.0,0.0,9.810419578570873e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661499023437,0.0,0.0,0.0004653632640838,284.8553771972656,294.1499938964844,286.9780578613281,282.82958984375,289.6083068847656,287.54571533203125,285.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926543571054,4.296870859121782e-09,0.0009926500497385,-0.010303359478712,0.0,0.0,0.0,-0.0069736503064632,60.0,1.3287838697433472,-0.0,-6.718249068171644e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.867431640625,0.0,0.0,9.326895087724552e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.867919921875,0.0,0.0,9.821684216149151e-05,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.0,0.0,7.254269439727068e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.867431640625,0.0,0.0,9.821671119425446e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86651611328125,0.0,0.0,0.0004658969992306,284.85601806640625,294.1499938964844,286.9428100585937,282.8145751953125,289.58477783203125,287.49786376953125,285.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937925497069,4.407934017791604e-09,0.00099378824234,-0.0105941612273454,0.0,0.0,0.0,-0.0070296637713909,60.0,1.3054953813552856,-0.0,-6.733666424452167e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8679504394531,0.0,0.0,9.34214622247964e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86846923828125,0.0,0.0,9.837743709795176e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.0,0.0,7.266131433425471e-05,298.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8679504394531,0.0,0.0,9.837730613071471e-05,298.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670654296875,0.0,0.0,0.0004666588210966,284.85693359375,294.1499938964844,286.89324951171875,282.7937927246094,289.5506896972656,287.4288330078125,285.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954173583537,4.566459654853361e-09,0.0009954128181561,-0.0110092312097549,0.0,0.0,0.0,-0.0071096154861152,60.0,1.2724465131759644,-0.0,-6.755702486316295e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.0,0.0,9.348021558253096e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8686828613281,0.0,0.0,9.843930456554516e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,7.270700734807178e-05,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.0,0.0,9.843917359830812e-05,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672790527344,0.0,0.0,0.0004669523041229,284.8572692871094,294.1499938964844,286.8743896484375,282.7859802246094,289.5373840332031,287.4020080566406,285.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960434399545,4.627531247081151e-09,0.0009960387833416,-0.0111691346392035,0.0,0.0,0.0,-0.0071404171176254,60.0,1.2597496509552002,-0.0,-6.764201287978723e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,9.36854412429966e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,9.865542233455926e-05,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.0,0.0,7.286662730621174e-05,298.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,9.86552840913646e-05,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680725097656,0.0,0.0,0.0004679774574469,284.8585510253906,294.1499938964844,286.80926513671875,282.7596435546875,289.4895935058594,287.30670166015625,285.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982298361137,4.840856604459986e-09,0.0009982250630855,-0.0117276757955551,0.0,0.0,0.0,-0.0072480062954127,60.0,1.215947508811951,-0.0,-6.793930396042924e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,9.36854412429966e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,9.865542233455926e-05,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.0,0.0,7.286662730621174e-05,298.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,9.86552840913646e-05,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680725097656,0.0,0.0,0.0004679774574469,284.8585510253906,294.1499938964844,286.80926513671875,282.7596435546875,289.4895935058594,287.30670166015625,285.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982298361137,4.840856604459986e-09,0.0009982250630855,-0.0117276757955551,0.0,0.0,0.0,-0.0072480062954127,60.0,1.215947508811951,-0.0,-6.793930396042924e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697204589844,0.0,0.0,9.388422768097372e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,9.886475163511932e-05,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704528808594,0.0,0.0,7.302123412955552e-05,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697204589844,0.0,0.0,9.886462066788226e-05,298.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688659667969,0.0,0.0,0.0004689704219345,284.85986328125,294.1499938964844,286.7478942871094,282.73590087890625,289.4414367675781,287.2129821777344,285.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003476636484,5.047488649267961e-09,0.0010003426577895,-0.0122686829417943,0.0,0.0,0.0,-0.0073522198945283,60.0,1.1742453575134275,-0.0,-6.822788378713085e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697204589844,0.0,0.0,9.388422768097372e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,9.886475163511932e-05,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704528808594,0.0,0.0,7.302123412955552e-05,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697204589844,0.0,0.0,9.886462066788226e-05,298.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688659667969,0.0,0.0,0.0004689704219345,284.85986328125,294.1499938964844,286.7478942871094,282.73590087890625,289.4414367675781,287.2129821777344,285.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003476636484,5.047488649267961e-09,0.0010003426577895,-0.0122686829417943,0.0,0.0,0.0,-0.0073522198945283,60.0,1.1742453575134275,-0.0,-6.822788378713085e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705139160156,0.0,0.0,9.407554171048103e-05,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710021972656,0.0,0.0,9.906621562549844e-05,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712463378906,0.0,0.0,7.317003473872319e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705139160156,0.0,0.0,9.90660846582614e-05,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.0,0.0,0.0004699261044152,284.8611755371094,294.1499938964844,286.6908264160156,282.71514892578125,289.3930358886719,287.1220703125,285.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023858631029,5.246353129706449e-09,0.0010023806244134,-0.0127893416211009,0.0,0.0,0.0,-0.0074525154195725,60.0,1.1350595951080322,-0.0,-6.850619627130072e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705139160156,0.0,0.0,9.407554171048103e-05,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710021972656,0.0,0.0,9.906621562549844e-05,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712463378906,0.0,0.0,7.317003473872319e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705139160156,0.0,0.0,9.90660846582614e-05,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.0,0.0,0.0004699261044152,284.8611755371094,294.1499938964844,286.6908264160156,282.71514892578125,289.3930358886719,287.1220703125,285.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023858631029,5.246353129706449e-09,0.0010023806244134,-0.0127893416211009,0.0,0.0,0.0,-0.0074525154195725,60.0,1.1350595951080322,-0.0,-6.850619627130072e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709411621094,0.0,0.0,9.416726970812306e-05,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87139892578125,0.0,0.0,9.916280396282672e-05,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.87164306640625,0.0,0.0,7.324138277908787e-05,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709411621094,0.0,0.0,9.916268027154727e-05,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700866699219,0.0,0.0,0.0004703843151219,284.86181640625,294.1499938964844,286.6640625,282.7060546875,289.3687744140625,287.07843017578125,285.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033630533143,5.341700859418097e-09,0.0010033576982095,-0.0130389742553234,0.0,0.0,0.0,-0.0075006033293902,60.0,1.1168301105499268,-0.0,-6.863983514904248e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.871337890625,0.0,0.0,9.42583428695798e-05,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.871826171875,0.0,0.0,9.925870836013928e-05,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720397949219,0.0,0.0,7.331221422646195e-05,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.871337890625,0.0,0.0,9.925858466885984e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704833984375,0.0,0.0,0.0004708392370957,284.86248779296875,294.1499938964844,286.6385498046875,282.6978454589844,289.344482421875,287.0355224609375,285.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043333750218,5.436367356281835e-09,0.0010043279035016,-0.0132868206128478,0.0,0.0,0.0,-0.0075483480468392,60.0,1.0989961624145508,-0.0,-6.877264979721076e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721923828125,0.0,0.0,9.443156886845828e-05,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726501464844,0.0,0.0,9.944111661752686e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87286376953125,0.0,0.0,7.344694313360378e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721923828125,0.0,0.0,9.944099292624742e-05,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.871337890625,0.0,0.0,0.000471704523079,284.86383056640625,294.1499938964844,286.59161376953125,282.684326171875,289.2958374023437,286.9530334472656,285.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061789071187,5.6164237705047534e-09,0.0010061733191832,-0.0137582197785377,0.0,0.0,0.0,-0.0076391585171222,60.0,1.065716028213501,-0.0,-6.902561722199607e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721923828125,0.0,0.0,9.443156886845828e-05,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726501464844,0.0,0.0,9.944111661752686e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87286376953125,0.0,0.0,7.344694313360378e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721923828125,0.0,0.0,9.944099292624742e-05,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.871337890625,0.0,0.0,0.000471704523079,284.86383056640625,294.1499938964844,286.59161376953125,282.684326171875,289.2958374023437,286.9530334472656,285.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061789071187,5.6164237705047534e-09,0.0010061733191832,-0.0137582197785377,0.0,0.0,0.0,-0.0076391585171222,60.0,1.065716028213501,-0.0,-6.902561722199607e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730163574219,0.0,0.0,9.459228022024035e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734741210937,0.0,0.0,9.961035539163277e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87371826171875,0.0,0.0,7.357193680945784e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730163574219,0.0,0.0,9.961023170035332e-05,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721923828125,0.0,0.0,0.0004725073231384,284.8652038574219,294.1499938964844,286.55047607421875,282.6750183105469,289.24725341796875,286.8763122558594,285.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078910272568,5.783475032217211e-09,0.001007885322906,-0.0141955614089965,0.0,0.0,0.0,-0.0077234096825122,60.0,1.036187767982483,-0.0,-6.926072870783173e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730163574219,0.0,0.0,9.459228022024035e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734741210937,0.0,0.0,9.961035539163277e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87371826171875,0.0,0.0,7.357193680945784e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730163574219,0.0,0.0,9.961023170035332e-05,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721923828125,0.0,0.0,0.0004725073231384,284.8652038574219,294.1499938964844,286.55047607421875,282.6750183105469,289.24725341796875,286.8763122558594,285.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078910272568,5.783475032217211e-09,0.001007885322906,-0.0141955614089965,0.0,0.0,0.0,-0.0077234096825122,60.0,1.036187767982483,-0.0,-6.926072870783173e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739013671875,0.0,0.0,9.473638783674689e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743591308594,0.0,0.0,9.97621100395918e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87457275390625,0.0,0.0,7.368401566054672e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739013671875,0.0,0.0,9.976198634831236e-05,298.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730773925781,0.0,0.0,0.0004732271772809,284.8665771484375,294.1499938964844,286.5156555175781,282.6703186035156,289.1988525390625,286.8056030273437,285.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094263125211,5.933263214075168e-09,0.0010094203753396,-0.014587702229619,0.0,0.0,0.0,-0.0077989548444747,60.0,1.0105834007263184,-0.0,-6.947188069261756e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739013671875,0.0,0.0,9.473638783674689e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743591308594,0.0,0.0,9.97621100395918e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87457275390625,0.0,0.0,7.368401566054672e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739013671875,0.0,0.0,9.976198634831236e-05,298.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730773925781,0.0,0.0,0.0004732271772809,284.8665771484375,294.1499938964844,286.5156555175781,282.6703186035156,289.1988525390625,286.8056030273437,285.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094263125211,5.933263214075168e-09,0.0010094203753396,-0.014587702229619,0.0,0.0,0.0,-0.0077989548444747,60.0,1.0105834007263184,-0.0,-6.947188069261756e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747863769531,0.0,0.0,9.486020280746744e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752136230469,0.0,0.0,9.989249520003796e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754577636719,0.0,0.0,7.378032023552805e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747863769531,0.0,0.0,9.989237150875852e-05,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739624023437,0.0,0.0,0.0004738456918857,284.8679504394531,294.1499938964844,286.4877014160156,282.6706237792969,289.1507263183594,286.7421875,285.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107454145327,6.061961599357346e-09,0.0010107393609359,-0.0149246249347925,0.0,0.0,0.0,-0.0078638633713126,60.0,0.9894217848777772,-0.0,-6.965356647015143e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747863769531,0.0,0.0,9.486020280746744e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752136230469,0.0,0.0,9.989249520003796e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754577636719,0.0,0.0,7.378032023552805e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747863769531,0.0,0.0,9.989237150875852e-05,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739624023437,0.0,0.0,0.0004738456918857,284.8679504394531,294.1499938964844,286.4877014160156,282.6706237792969,289.1507263183594,286.7421875,285.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107454145327,6.061961599357346e-09,0.0010107393609359,-0.0149246249347925,0.0,0.0,0.0,-0.0078638633713126,60.0,0.9894217848777772,-0.0,-6.965356647015143e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752136230469,0.0,0.0,9.491383389104158e-05,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.87567138671875,0.0,0.0,9.994897118303923e-05,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758850097656,0.0,0.0,7.382203330053017e-05,298.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752136230469,0.0,0.0,9.99488474917598e-05,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,0.0004741135926451,284.86865234375,294.1499938964844,286.4764404296875,282.6727905273437,289.1268005371094,286.71319580078125,285.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113167809322,6.1177050092453555e-09,0.0010113106109201,-0.0150705557316541,0.0,0.0,0.0,-0.0078919772058725,60.0,0.9804017543792723,-0.0,-6.973233013241042e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87567138671875,0.0,0.0,9.49590394156985e-05,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760986328125,0.0,0.0,9.999656322179362e-05,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763427734375,0.0,0.0,7.38571907277219e-05,298.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87567138671875,0.0,0.0,9.99964468064718e-05,298.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748779296875,0.0,0.0,0.0004743393801618,284.8693542480469,294.1499938964844,286.46710205078125,282.67633056640625,289.10302734375,286.68634033203125,285.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117980418726,6.164681654041715e-09,0.0010117918718606,-0.0151935350149869,0.0,0.0,0.0,-0.0079156681895256,60.0,0.9727798104286194,-0.0,-6.979873745649456e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
