time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272220,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764038085937,0.0,0.0,9.501728345640004e-05,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768310546875,0.0,0.0,0.0001000579068204,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770446777344,0.0,0.0,7.39024908398278e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764038085937,0.0,0.0,0.0001000577831291,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8756103515625,0.0,0.0,0.0004746303602587,284.8704528808594,294.1499938964844,286.45623779296875,282.6850891113281,289.06524658203125,286.6470642089844,285.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124190011993,6.225218562860846e-09,0.0010124127147719,-0.0153520116582512,0.0,0.0,0.0,-0.0079462016001343,60.0,0.9627673029899596,-0.0,-6.988437206700837e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765869140625,0.0,0.0,9.502853936282918e-05,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87701416015625,0.0,0.0,0.0001000697520794,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772277832031,0.0,0.0,7.391124381683767e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765869140625,0.0,0.0,0.0001000696356641,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87579345703125,0.0,0.0,0.0004746865597553,284.8707580566406,294.1499938964844,286.454345703125,282.6878967285156,289.05584716796875,286.6379089355469,285.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125386761501,6.236911431756198e-09,0.001012532506138,-0.0153826214373111,0.0,0.0,0.0,-0.0079520987346768,60.0,0.9607322812080384,-0.0,-6.990091350189688e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87750244140625,0.0,0.0,9.506139758741484e-05,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779296875,0.0,0.0,0.0001001043565338,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8781433105469,0.0,0.0,7.393679697997868e-05,298.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87750244140625,0.0,0.0,0.0001001042401185,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.876708984375,0.0,0.0,0.0004748507344629,284.8721618652344,294.1499938964844,286.45001220703125,282.70562744140625,289.0094299316406,286.5986328125,285.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128886206075,6.2710476811389534e-09,0.0010128823341801,-0.0154719855636358,0.0,0.0,0.0,-0.0079693151637911,60.0,0.9543715119361876,-0.0,-6.994923040792855e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87750244140625,0.0,0.0,9.506139758741484e-05,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779296875,0.0,0.0,0.0001001043565338,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8781433105469,0.0,0.0,7.393679697997868e-05,298.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87750244140625,0.0,0.0,0.0001001042401185,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.876708984375,0.0,0.0,0.0004748507344629,284.8721618652344,294.1499938964844,286.45001220703125,282.70562744140625,289.0094299316406,286.5986328125,285.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128886206075,6.2710476811389534e-09,0.0010128823341801,-0.0154719855636358,0.0,0.0,0.0,-0.0079693151637911,60.0,0.9543715119361876,-0.0,-6.994923040792855e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,9.507151844445616e-05,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788757324219,0.0,0.0,0.0001001150085357,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,7.394466229015961e-05,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,0.0001001148921204,298.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8776550292969,0.0,0.0,0.0004749012587126,284.87359619140625,294.1499938964844,286.45001220703125,282.7259521484375,288.9637756347656,286.5672607421875,285.081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129963047802,6.28153928872166e-09,0.0010129900183528,-0.0154994511976838,0.0,0.0,0.0,-0.0079746069386601,60.0,0.9517024159431458,-0.0,-6.996408075110594e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,9.507151844445616e-05,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788757324219,0.0,0.0,0.0001001150085357,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,7.394466229015961e-05,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,0.0001001148921204,298.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8776550292969,0.0,0.0,0.0004749012587126,284.87359619140625,294.1499938964844,286.45001220703125,282.7259521484375,288.9637756347656,286.5672607421875,285.081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129963047802,6.28153928872166e-09,0.0010129900183528,-0.0154994511976838,0.0,0.0,0.0,-0.0079746069386601,60.0,0.9517024159431458,-0.0,-6.996408075110594e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,9.507147478871047e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797912597656,0.0,0.0,0.000100114957604,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800048828125,0.0,0.0,7.394462591037154e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,0.0001001148411887,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786315917969,0.0,0.0,0.0004749010549858,284.8750305175781,294.1499938964844,286.45001220703125,282.7449645996094,288.9189758300781,286.5425109863281,285.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129954898729,6.281468678537294e-09,0.0010129892034456,-0.0154992658644914,0.0,0.0,0.0,-0.0079745715484023,60.0,0.9504100680351256,-0.0,-6.996398127512293e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,9.507147478871047e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797912597656,0.0,0.0,0.000100114957604,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800048828125,0.0,0.0,7.394462591037154e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,0.0001001148411887,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786315917969,0.0,0.0,0.0004749010549858,284.8750305175781,294.1499938964844,286.45001220703125,282.7449645996094,288.9189758300781,286.5425109863281,285.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129954898729,6.281468678537294e-09,0.0010129892034456,-0.0154992658644914,0.0,0.0,0.0,-0.0079745715484023,60.0,0.9504100680351256,-0.0,-6.996398127512293e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798522949219,0.0,0.0,9.506754577159882e-05,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802795410156,0.0,0.0,0.0001001108248601,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804931640625,0.0,0.0,7.39415772841312e-05,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798522949219,0.0,0.0,0.0001001107157208,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791198730469,0.0,0.0,0.0004748814681079,284.875732421875,294.1499938964844,286.45001220703125,282.75396728515625,288.8969421386719,286.5325622558594,285.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129534639418,6.277376840557736e-09,0.0010129471775144,-0.0154885547235608,0.0,0.0,0.0,-0.0079725077375769,60.0,0.9499478340148926,-0.0,-6.99581903518265e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803405761719,0.0,0.0,9.506192873232068e-05,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807678222656,0.0,0.0,0.0001001049095066,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809814453125,0.0,0.0,7.393721170956269e-05,298.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803405761719,0.0,0.0,0.0001001048003672,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796081542969,0.0,0.0,0.0004748534120153,284.87646484375,294.1499938964844,286.45001220703125,282.7626647949219,288.8750915527344,286.5235900878906,285.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128933936357,6.271526409307171e-09,0.0010128872236236,-0.0154732391238212,0.0,0.0,0.0,-0.007969556376338,60.0,0.9495035409927368,-0.0,-6.994990542352755e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813171386719,0.0,0.0,9.504440822638573e-05,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817138671875,0.0,0.0,0.0001000864576781,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819274902344,0.0,0.0,7.392357656499371e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813171386719,0.0,0.0,0.0001000863412627,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805847167969,0.0,0.0,0.0004747658676933,284.8778991699219,294.1499938964844,286.45001220703125,282.7791442871094,288.8319091796875,286.5083312988281,285.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127066634595,6.253282336388111e-09,0.0010127003770321,-0.0154254790395498,0.0,0.0,0.0,-0.0079603558406233,60.0,0.948624551296234,-0.0,-6.992408430051e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813171386719,0.0,0.0,9.504440822638573e-05,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817138671875,0.0,0.0,0.0001000864576781,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819274902344,0.0,0.0,7.392357656499371e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813171386719,0.0,0.0,0.0001000863412627,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805847167969,0.0,0.0,0.0004747658676933,284.8778991699219,294.1499938964844,286.45001220703125,282.7791442871094,288.8319091796875,286.5083312988281,285.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127066634595,6.253282336388111e-09,0.0010127003770321,-0.0154254790395498,0.0,0.0,0.0,-0.0079603558406233,60.0,0.948624551296234,-0.0,-6.992408430051e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822937011719,0.0,0.0,9.501900058239698e-05,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826904296875,0.0,0.0,0.0001000597039819,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829040527344,0.0,0.0,7.390381506411359e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822937011719,0.0,0.0,0.0001000595948426,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815612792969,0.0,0.0,0.0004746390040963,284.8793640136719,294.1499938964844,286.45001220703125,282.79443359375,288.7894897460937,286.49615478515625,285.0853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124357650056,6.226849702528625e-09,0.0010124295949935,-0.0153562827035784,0.0,0.0,0.0,-0.0079470248892903,60.0,0.9477178454399108,-0.0,-6.988668133089959e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822937011719,0.0,0.0,9.501900058239698e-05,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826904296875,0.0,0.0,0.0001000597039819,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829040527344,0.0,0.0,7.390381506411359e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822937011719,0.0,0.0,0.0001000595948426,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815612792969,0.0,0.0,0.0004746390040963,284.8793640136719,294.1499938964844,286.45001220703125,282.79443359375,288.7894897460937,286.49615478515625,285.0853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124357650056,6.226849702528625e-09,0.0010124295949935,-0.0153562827035784,0.0,0.0,0.0,-0.0079470248892903,60.0,0.9477178454399108,-0.0,-6.988668133089959e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88330078125,0.0,0.0,9.498553845332935e-05,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836975097656,0.0,0.0,0.0001000244592432,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8838806152344,0.0,0.0,7.387778168777004e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88330078125,0.0,0.0,0.0001000243501039,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.882568359375,0.0,0.0,0.0004744718025904,284.8808288574219,294.1499938964844,286.45001220703125,282.8085632324219,288.7478942871094,286.4866943359375,285.0863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120789520442,6.1920322202979605e-09,0.0010120727820321,-0.0152651341632008,0.0,0.0,0.0,-0.0079294648021459,60.0,0.9467559456825256,-0.0,-6.983741940302934e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88330078125,0.0,0.0,9.498553845332935e-05,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836975097656,0.0,0.0,0.0001000244592432,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8838806152344,0.0,0.0,7.387778168777004e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88330078125,0.0,0.0,0.0001000243501039,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.882568359375,0.0,0.0,0.0004744718025904,284.8808288574219,294.1499938964844,286.45001220703125,282.8085632324219,288.7478942871094,286.4866943359375,285.0863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120789520442,6.1920322202979605e-09,0.0010120727820321,-0.0152651341632008,0.0,0.0,0.0,-0.0079294648021459,60.0,0.9467559456825256,-0.0,-6.983741940302934e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,9.494520054431632e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847045898437,0.0,0.0,9.99819822027348e-05,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8848876953125,0.0,0.0,7.384640775853768e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,9.99818730633706e-05,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835754394531,0.0,0.0,0.0004742703167721,284.8822937011719,294.1499938964844,286.45001220703125,282.82159423828125,288.7070617675781,286.4792175292969,285.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116489138454,6.150073339483697e-09,0.0010116427438333,-0.0151552911847829,0.0,0.0,0.0,-0.0079083032906055,60.0,0.945739209651947,-0.0,-6.977808197916603e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,9.494520054431632e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847045898437,0.0,0.0,9.99819822027348e-05,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8848876953125,0.0,0.0,7.384640775853768e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,9.99818730633706e-05,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835754394531,0.0,0.0,0.0004742703167721,284.8822937011719,294.1499938964844,286.45001220703125,282.82159423828125,288.7070617675781,286.4792175292969,285.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116489138454,6.150073339483697e-09,0.0010116427438333,-0.0151552911847829,0.0,0.0,0.0,-0.0079083032906055,60.0,0.945739209651947,-0.0,-6.977808197916603e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847961425781,0.0,0.0,9.492199751548468e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851928710937,0.0,0.0,9.995754953706636e-05,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854064941406,0.0,0.0,7.38283633836545e-05,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847961425781,0.0,0.0,9.995744767365976e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88409423828125,0.0,0.0,0.0004741544544231,284.883056640625,294.1499938964844,286.45001220703125,282.82769775390625,288.6869812011719,286.4762268066406,285.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114015312865,6.125945972712543e-09,0.0010113954776898,-0.0150921288877725,0.0,0.0,0.0,-0.0078961346298456,60.0,0.9452057480812072,-0.0,-6.974397592784953e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88531494140625,0.0,0.0,9.489785588812084e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857116699219,0.0,0.0,9.99321200652048e-05,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858947753906,0.0,0.0,7.38095841370523e-05,298.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88531494140625,0.0,0.0,9.99320182017982e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846130371094,0.0,0.0,0.0004740338481497,284.8837890625,294.1499938964844,286.45001220703125,282.83355712890625,288.66705322265625,286.4734802246094,285.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111440205946,6.100830063360263e-09,0.0010111379669979,-0.0150263784453272,0.0,0.0,0.0,-0.0078834677115082,60.0,0.9446636438369752,-0.0,-6.970847721277097e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88623046875,0.0,0.0,9.48522865655832e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865966796875,0.0,0.0,9.988414240069687e-05,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868103027344,0.0,0.0,7.377414294751361e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88623046875,0.0,0.0,9.988403326133266e-05,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855285644531,0.0,0.0,0.0004738062561955,284.8851013183594,294.1499938964844,286.45001220703125,282.8432312011719,288.6323547363281,286.4692687988281,285.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106585687026,6.0534421919555825e-09,0.0010106525151059,-0.0149023216217756,0.0,0.0,0.0,-0.0078595681115984,60.0,0.9436852335929872,-0.0,-6.964152987620764e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863525390625,0.0,0.0,9.484552720095962e-05,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88671875,0.0,0.0,9.98770192381926e-05,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869323730469,0.0,0.0,7.376888243015856e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863525390625,0.0,0.0,9.987691009882838e-05,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856506347656,0.0,0.0,0.0004737724666483,284.8852844238281,294.1499938964844,286.45001220703125,282.844482421875,288.627685546875,286.4687805175781,285.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105865076184,6.046407818871557e-09,0.0010105804540216,-0.0148839065805077,0.0,0.0,0.0,-0.0078560207039117,60.0,0.9435474276542664,-0.0,-6.963159648876174e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88739013671875,0.0,0.0,9.478786523686722e-05,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88775634765625,0.0,0.0,9.98162940959446e-05,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.887939453125,0.0,0.0,7.372403342742473e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873596191406,0.0,0.0,9.9816192232538e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866882324219,0.0,0.0,0.0004734844551421,284.8867492675781,294.1499938964844,286.45001220703125,282.8544616699219,288.5890808105469,286.4650573730469,285.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099718347191,5.986441120597874e-09,0.0010099658975377,-0.0147269181907176,0.0,0.0,0.0,-0.0078257769346237,60.0,0.9423865675926208,-0.0,-6.954692111094118e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88739013671875,0.0,0.0,9.478786523686722e-05,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88775634765625,0.0,0.0,9.98162940959446e-05,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.887939453125,0.0,0.0,7.372403342742473e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873596191406,0.0,0.0,9.9816192232538e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866882324219,0.0,0.0,0.0004734844551421,284.8867492675781,294.1499938964844,286.45001220703125,282.8544616699219,288.5890808105469,286.4650573730469,285.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099718347191,5.986441120597874e-09,0.0010099658975377,-0.0147269181907176,0.0,0.0,0.0,-0.0078257769346237,60.0,0.9423865675926208,-0.0,-6.954692111094118e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.888427734375,0.0,0.0,9.472559031564742e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887939453125,0.0,0.0,9.975071588996798e-05,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88897705078125,0.0,0.0,7.367559737758711e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.888427734375,0.0,0.0,9.975061402656138e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8877258300781,0.0,0.0,0.0004731733934022,284.88824462890625,294.1499938964844,286.45001220703125,282.8634948730469,288.5510559082031,286.4620361328125,285.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093081509694,5.921679591125439e-09,0.001009302213788,-0.0145573755726218,0.0,0.0,0.0,-0.0077931154519319,60.0,0.9411893486976624,-0.0,-6.945553820969509e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.888427734375,0.0,0.0,9.472559031564742e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887939453125,0.0,0.0,9.975071588996798e-05,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88897705078125,0.0,0.0,7.367559737758711e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.888427734375,0.0,0.0,9.975061402656138e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8877258300781,0.0,0.0,0.0004731733934022,284.88824462890625,294.1499938964844,286.45001220703125,282.8634948730469,288.5510559082031,286.4620361328125,285.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093081509694,5.921679591125439e-09,0.001009302213788,-0.0145573755726218,0.0,0.0,0.0,-0.0077931154519319,60.0,0.9411893486976624,-0.0,-6.945553820969509e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88946533203125,0.0,0.0,9.46597647271119e-05,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88983154296875,0.0,0.0,9.968139784177764e-05,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900146484375,0.0,0.0,7.36243964638561e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88946533203125,0.0,0.0,9.968129597837104e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887939453125,0.0,0.0,0.0004728445783257,284.8897399902344,294.1499938964844,286.45001220703125,282.8716735839844,288.5137023925781,286.4595947265625,285.0917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086065158247,5.853225903962311e-09,0.0010086006950587,-0.0143781676888465,0.0,0.0,0.0,-0.0077585913240909,60.0,0.9399594068527222,-0.0,-6.935901097904208e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88946533203125,0.0,0.0,9.46597647271119e-05,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88983154296875,0.0,0.0,9.968139784177764e-05,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900146484375,0.0,0.0,7.36243964638561e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88946533203125,0.0,0.0,9.968129597837104e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887939453125,0.0,0.0,0.0004728445783257,284.8897399902344,294.1499938964844,286.45001220703125,282.8716735839844,288.5137023925781,286.4595947265625,285.0917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086065158247,5.853225903962311e-09,0.0010086006950587,-0.0143781676888465,0.0,0.0,0.0,-0.0077585913240909,60.0,0.9399594068527222,-0.0,-6.935901097904208e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8899841308594,0.0,0.0,9.462556772632524e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8903503417969,0.0,0.0,9.964538185158744e-05,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905334472656,0.0,0.0,7.359779556281865e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8899841308594,0.0,0.0,9.964528726413846e-05,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88934326171875,0.0,0.0,0.0004726737388409,284.8905029296875,294.1499938964844,286.45001220703125,282.8754272460937,288.4952697753906,286.4585876464844,285.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,5.817660131413049e-09,0.001008236198686,-0.0142850568518042,0.0,0.0,0.0,-0.0077406535856425,60.0,0.9393340349197388,-0.0,-6.930888929446155e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905334472656,0.0,0.0,9.4590759545099e-05,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908996582031,0.0,0.0,9.96087255771272e-05,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910827636719,0.0,0.0,7.357072172453627e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905334472656,0.0,0.0,9.96086309896782e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8898620605469,0.0,0.0,0.0004724998725578,284.8912353515625,294.1499938964844,286.45001220703125,282.87896728515625,288.4769897460937,286.4576721191406,285.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078710038214,5.781462419918171e-09,0.0010078652994707,-0.0141902910545468,0.0,0.0,0.0,-0.0077223978005349,60.0,0.9387032985687256,-0.0,-6.925789364231606e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916015625,0.0,0.0,9.451942605664954e-05,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919677734375,0.0,0.0,9.953360859071836e-05,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921203613281,0.0,0.0,7.351524254772812e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916015625,0.0,0.0,9.953351400326936e-05,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89093017578125,0.0,0.0,0.0004721435543615,284.89276123046875,294.1499938964844,286.45001220703125,282.8854675292969,288.4409484863281,286.45611572265625,285.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071108117699,5.707285311018495e-09,0.0010071051074191,-0.0139960963279008,0.0,0.0,0.0,-0.0076849870383739,60.0,0.9374284148216248,-0.0,-6.915344386015931e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916015625,0.0,0.0,9.451942605664954e-05,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919677734375,0.0,0.0,9.953360859071836e-05,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921203613281,0.0,0.0,7.351524254772812e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916015625,0.0,0.0,9.953351400326936e-05,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89093017578125,0.0,0.0,0.0004721435543615,284.89276123046875,294.1499938964844,286.45001220703125,282.8854675292969,288.4409484863281,286.45611572265625,285.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071108117699,5.707285311018495e-09,0.0010071051074191,-0.0139960963279008,0.0,0.0,0.0,-0.0076849870383739,60.0,0.9374284148216248,-0.0,-6.915344386015931e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926696777344,0.0,0.0,9.444657916901632e-05,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930358886719,0.0,0.0,9.945689816959202e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8931884765625,0.0,0.0,7.345857738982886e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926696777344,0.0,0.0,9.945679630618542e-05,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920288085937,0.0,0.0,0.0004717796691693,284.8942565917969,294.1499938964844,286.45001220703125,282.8912048339844,288.40557861328125,286.4549255371094,285.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063343215733,5.631529909067012e-09,0.0010063287336379,-0.0137977665290236,0.0,0.0,0.0,-0.0076467804610729,60.0,0.9361422061920166,-0.0,-6.90468624497953e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926696777344,0.0,0.0,9.444657916901632e-05,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930358886719,0.0,0.0,9.945689816959202e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8931884765625,0.0,0.0,7.345857738982886e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926696777344,0.0,0.0,9.945679630618542e-05,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920288085937,0.0,0.0,0.0004717796691693,284.8942565917969,294.1499938964844,286.45001220703125,282.8912048339844,288.40557861328125,286.4549255371094,285.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063343215733,5.631529909067012e-09,0.0010063287336379,-0.0137977665290236,0.0,0.0,0.0,-0.0076467804610729,60.0,0.9361422061920166,-0.0,-6.90468624497953e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89373779296875,0.0,0.0,9.437290282221512e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89410400390625,0.0,0.0,9.9379314633552e-05,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.894287109375,0.0,0.0,7.340127194765955e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89373779296875,0.0,0.0,9.9379220046103e-05,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930969238281,0.0,0.0,0.000471411680337,284.8957824707031,294.1499938964844,286.45001220703125,282.896240234375,288.3708801269531,286.4539489746094,285.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055492166429,5.554920079475778e-09,0.0010055436287075,-0.0135971996933221,0.0,0.0,0.0,-0.0076081426814198,60.0,0.9348520636558532,-0.0,-6.893915838190878e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89373779296875,0.0,0.0,9.437290282221512e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89410400390625,0.0,0.0,9.9379314633552e-05,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.894287109375,0.0,0.0,7.340127194765955e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89373779296875,0.0,0.0,9.9379220046103e-05,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930969238281,0.0,0.0,0.000471411680337,284.8957824707031,294.1499938964844,286.45001220703125,282.896240234375,288.3708801269531,286.4539489746094,285.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055492166429,5.554920079475778e-09,0.0010055436287075,-0.0135971996933221,0.0,0.0,0.0,-0.0076081426814198,60.0,0.9348520636558532,-0.0,-6.893915838190878e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89483642578125,0.0,0.0,9.429916099179536e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951721191406,0.0,0.0,9.93016583379358e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953552246094,0.0,0.0,7.334391557378694e-05,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.89483642578125,0.0,0.0,9.930156375048682e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941955566406,0.0,0.0,0.0004710433422587,284.89727783203125,294.1499938964844,286.45001220703125,282.90057373046875,288.3368225097656,286.45318603515625,285.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047632968053,5.478238307432548e-09,0.0010047577088698,-0.0133964410051703,0.0,0.0,0.0,-0.0075694685801863,60.0,0.9335650205612184,-0.0,-6.88314329977402e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89483642578125,0.0,0.0,9.429916099179536e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951721191406,0.0,0.0,9.93016583379358e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953552246094,0.0,0.0,7.334391557378694e-05,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.89483642578125,0.0,0.0,9.930156375048682e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941955566406,0.0,0.0,0.0004710433422587,284.89727783203125,294.1499938964844,286.45001220703125,282.90057373046875,288.3368225097656,286.45318603515625,285.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047632968053,5.478238307432548e-09,0.0010047577088698,-0.0133964410051703,0.0,0.0,0.0,-0.0075694685801863,60.0,0.9335650205612184,-0.0,-6.88314329977402e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953857421875,0.0,0.0,9.426246833754703e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957214355469,0.0,0.0,9.926301572704688e-05,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959045410156,0.0,0.0,7.33153719920665e-05,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953857421875,0.0,0.0,9.926292113959788e-05,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8947448730469,0.0,0.0,0.0004708600172307,284.8980407714844,294.1499938964844,286.45001220703125,282.90252685546875,288.32000732421875,286.452880859375,285.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043721413239,5.440077277540922e-09,0.0010043666698038,-0.0132965324446558,0.0,0.0,0.0,-0.0075502227991819,60.0,0.9329245686531068,-0.0,-6.877785807546388e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
