time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274560,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959350585937,0.0,0.0,9.422605216968805e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8962707519531,0.0,0.0,9.922467143042012e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964538574219,0.0,0.0,7.32870539650321e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959350585937,0.0,0.0,9.922457684297116e-05,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8952941894531,0.0,0.0,0.0004706781473942,284.8988037109375,294.1499938964844,286.45001220703125,282.904296875,288.3033752441406,286.4526062011719,285.09674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003984012641,5.402212899241476e-09,0.0010039786575362,-0.0131974006071686,0.0,0.0,0.0,-0.0075311260297894,60.0,0.9322875142097472,-0.0,-6.872471658425638e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89697265625,0.0,0.0,9.415722161065788e-05,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973388671875,0.0,0.0,9.915218834066764e-05,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974914550781,0.0,0.0,7.323351746890694e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89697265625,0.0,0.0,9.915209375321864e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963623046875,0.0,0.0,0.0004703343147411,284.9002685546875,294.1499938964844,286.45001220703125,282.9073181152344,288.2718505859375,286.4521179199219,285.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032504796981,5.330635932665473e-09,0.0010032451245933,-0.0130100036039948,0.0,0.0,0.0,-0.0074950265698134,60.0,0.931077003479004,-0.0,-6.862431689569348e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89703369140625,0.0,0.0,9.415438398718834e-05,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973693847656,0.0,0.0,9.91491979220882e-05,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975524902344,0.0,0.0,7.323131285374984e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89703369140625,0.0,0.0,9.914911061059684e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964233398437,0.0,0.0,0.0004703201411757,284.9003295898437,294.1499938964844,286.45001220703125,282.9074401855469,288.2705383300781,286.4521179199219,285.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032202117145,5.3276871803120684e-09,0.0010032148566097,-0.0130022838711738,0.0,0.0,0.0,-0.0074935392476618,60.0,0.9310269355773926,-0.0,-6.862018153697137e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89813232421875,0.0,0.0,9.4084745796863e-05,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984680175781,0.0,0.0,9.907587082125248e-05,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8986511230469,0.0,0.0,7.317714334931225e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89813232421875,0.0,0.0,9.907577623380348e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89752197265625,0.0,0.0,0.0004699722921941,284.9018249511719,294.1499938964844,286.45001220703125,282.9100036621094,288.23834228515625,286.45172119140625,285.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024780640378,5.255273993753917e-09,0.001002472708933,-0.0128126973286271,0.0,0.0,0.0,-0.0074570183642208,60.0,0.9297890663146972,-0.0,-6.851869471802274e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89813232421875,0.0,0.0,9.4084745796863e-05,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984680175781,0.0,0.0,9.907587082125248e-05,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8986511230469,0.0,0.0,7.317714334931225e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89813232421875,0.0,0.0,9.907577623380348e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89752197265625,0.0,0.0,0.0004699722921941,284.9018249511719,294.1499938964844,286.45001220703125,282.9100036621094,288.23834228515625,286.45172119140625,285.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024780640378,5.255273993753917e-09,0.001002472708933,-0.0128126973286271,0.0,0.0,0.0,-0.0074570183642208,60.0,0.9297890663146972,-0.0,-6.851869471802274e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992614746094,0.0,0.0,9.401793795404956e-05,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89959716796875,0.0,0.0,9.900551231112333e-05,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997497558594,0.0,0.0,7.312518573598936e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992614746094,0.0,0.0,9.900542499963194e-05,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8986511230469,0.0,0.0,0.0004696385876741,284.9033508300781,294.1499938964844,286.45001220703125,282.9120788574219,288.2066955566406,286.451416015625,285.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017659515142,5.185800677764973e-09,0.00100176082924,-0.0126308063045144,0.0,0.0,0.0,-0.0074219796806573,60.0,0.9285812377929688,-0.0,-6.842139299578778e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992614746094,0.0,0.0,9.401793795404956e-05,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89959716796875,0.0,0.0,9.900551231112333e-05,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997497558594,0.0,0.0,7.312518573598936e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992614746094,0.0,0.0,9.900542499963194e-05,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8986511230469,0.0,0.0,0.0004696385876741,284.9033508300781,294.1499938964844,286.45001220703125,282.9120788574219,288.2066955566406,286.451416015625,285.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017659515142,5.185800677764973e-09,0.00100176082924,-0.0126308063045144,0.0,0.0,0.0,-0.0074219796806573,60.0,0.9285812377929688,-0.0,-6.842139299578778e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003601074219,0.0,0.0,9.395456436323002e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90069580078125,0.0,0.0,9.893877722788602e-05,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008483886719,0.0,0.0,7.307589112315327e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003601074219,0.0,0.0,9.893868991639464e-05,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997802734375,0.0,0.0,0.0004693220253102,284.9048767089844,294.1499938964844,286.45001220703125,282.9136962890625,288.1756591796875,286.4511413574219,285.099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001090509817,5.119897839023224e-09,0.0010010853875428,-0.0124582620337605,0.0,0.0,0.0,-0.0073887421749532,60.0,0.9274094104766846,-0.0,-6.832915744325875e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003601074219,0.0,0.0,9.395456436323002e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90069580078125,0.0,0.0,9.893877722788602e-05,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008483886719,0.0,0.0,7.307589112315327e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003601074219,0.0,0.0,9.893868991639464e-05,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997802734375,0.0,0.0,0.0004693220253102,284.9048767089844,294.1499938964844,286.45001220703125,282.9136962890625,288.1756591796875,286.4511413574219,285.099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001090509817,5.119897839023224e-09,0.0010010853875428,-0.0124582620337605,0.0,0.0,0.0,-0.0073887421749532,60.0,0.9274094104766846,-0.0,-6.832915744325875e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90093994140625,0.0,0.0,9.39244418987073e-05,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012451171875,0.0,0.0,9.890705405268818e-05,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90142822265625,0.0,0.0,7.30524625396356e-05,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90093994140625,0.0,0.0,9.89069667411968e-05,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003601074219,0.0,0.0,0.0004691715585067,284.9056396484375,294.1499938964844,286.45001220703125,282.9143371582031,288.16033935546875,286.4510498046875,285.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007694363594,5.088574006606451e-09,0.0010007643140852,-0.0123762506991624,0.0,0.0,0.0,-0.00737294415012,60.0,0.9268403053283693,-0.0,-6.828533827274441e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014892578125,0.0,0.0,9.389533079229297e-05,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9018249511719,0.0,0.0,9.887640044325964e-05,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019775390625,0.0,0.0,7.302981975954026e-05,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014892578125,0.0,0.0,9.887631313176826e-05,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009094238281,0.0,0.0,0.0004690261557698,284.9064025878906,294.1499938964844,286.45001220703125,282.91485595703125,288.14520263671875,286.4509582519531,285.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004591895267,5.058300889260181e-09,0.0010004540672525,-0.0122969895601272,0.0,0.0,0.0,-0.0073576760478317,60.0,0.9262816905975342,-0.0,-6.824299703112048e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026184082031,0.0,0.0,9.384125587530434e-05,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029541015625,0.0,0.0,9.88194515230134e-05,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031066894531,0.0,0.0,7.298775744857267e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026184082031,0.0,0.0,9.881936421152204e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020690917969,0.0,0.0,0.0004687560431193,284.9079284667969,294.1499938964844,286.45001220703125,282.9156799316406,288.1153259277344,286.4507751464844,285.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999882700853,5.0020658726168685e-09,0.0009998778114095,-0.0121497558429837,0.0,0.0,0.0,-0.0073293140158057,60.0,0.9252054691314696,-0.0,-6.816439679369068e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026184082031,0.0,0.0,9.384125587530434e-05,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029541015625,0.0,0.0,9.88194515230134e-05,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031066894531,0.0,0.0,7.298775744857267e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026184082031,0.0,0.0,9.881936421152204e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020690917969,0.0,0.0,0.0004687560431193,284.9079284667969,294.1499938964844,286.45001220703125,282.9156799316406,288.1153259277344,286.4507751464844,285.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999882700853,5.0020658726168685e-09,0.0009998778114095,-0.0121497558429837,0.0,0.0,0.0,-0.0073293140158057,60.0,0.9252054691314696,-0.0,-6.816439679369068e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.0,0.0,9.379159018862993e-05,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,9.876715193968266e-05,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042358398437,0.0,0.0,7.294912938959897e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.0,0.0,9.876706462819128e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031982421875,0.0,0.0,0.0004685079329647,284.9094543457031,294.1499938964844,286.45001220703125,282.9161376953125,288.0859680175781,286.4506530761719,285.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993532439693,4.950413856619207e-09,0.0009993483545258,-0.0120145212858915,0.0,0.0,0.0,-0.0073032635264098,60.0,0.9241743087768556,-0.0,-6.80922340734469e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.0,0.0,9.379159018862993e-05,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,9.876715193968266e-05,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042358398437,0.0,0.0,7.294912938959897e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.0,0.0,9.876706462819128e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031982421875,0.0,0.0,0.0004685079329647,284.9094543457031,294.1499938964844,286.45001220703125,282.9161376953125,288.0859680175781,286.4506530761719,285.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993532439693,4.950413856619207e-09,0.0009993483545258,-0.0120145212858915,0.0,0.0,0.0,-0.0073032635264098,60.0,0.9241743087768556,-0.0,-6.80922340734469e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049072265625,0.0,0.0,9.374851651955396e-05,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052124023437,0.0,0.0,9.872178634395824e-05,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053649902344,0.0,0.0,7.291562360478565e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049072265625,0.0,0.0,9.872170630842449e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90435791015625,0.0,0.0,0.0004682927683461,284.9109802246094,294.1499938964844,286.45001220703125,282.91632080078125,288.0570983886719,286.4505310058594,285.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988942183554,4.905615025307952e-09,0.0009988893289119,-0.0118972277268767,0.0,0.0,0.0,-0.0072806696407496,60.0,0.9232061505317688,-0.0,-6.802967789099057e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049072265625,0.0,0.0,9.374851651955396e-05,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052124023437,0.0,0.0,9.872178634395824e-05,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053649902344,0.0,0.0,7.291562360478565e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049072265625,0.0,0.0,9.872170630842449e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90435791015625,0.0,0.0,0.0004682927683461,284.9109802246094,294.1499938964844,286.45001220703125,282.91632080078125,288.0570983886719,286.4505310058594,285.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988942183554,4.905615025307952e-09,0.0009988893289119,-0.0118972277268767,0.0,0.0,0.0,-0.0072806696407496,60.0,0.9232061505317688,-0.0,-6.802967789099057e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90606689453125,0.0,0.0,9.371204941999169e-05,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063720703125,0.0,0.0,9.868338383967056e-05,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9065246582031,0.0,0.0,7.288725464604795e-05,298.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90606689453125,0.0,0.0,9.86833038041368e-05,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9054870605469,0.0,0.0,0.0004681106365751,284.9125061035156,294.1499938964844,286.45001220703125,282.916259765625,288.02880859375,286.450439453125,285.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985053911805,4.867688918608337e-09,0.0009985006181523,-0.011797928251326,0.0,0.0,0.0,-0.0072615416720509,60.0,0.9223076701164246,-0.0,-6.797674245717644e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90606689453125,0.0,0.0,9.371204941999169e-05,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063720703125,0.0,0.0,9.868338383967056e-05,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9065246582031,0.0,0.0,7.288725464604795e-05,298.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90606689453125,0.0,0.0,9.86833038041368e-05,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9054870605469,0.0,0.0,0.0004681106365751,284.9125061035156,294.1499938964844,286.45001220703125,282.916259765625,288.02880859375,286.450439453125,285.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985053911805,4.867688918608337e-09,0.0009985006181523,-0.011797928251326,0.0,0.0,0.0,-0.0072615416720509,60.0,0.9223076701164246,-0.0,-6.797674245717644e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066162109375,0.0,0.0,9.369586769025771e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90692138671875,0.0,0.0,9.866635082289577e-05,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070739746094,0.0,0.0,7.287467451533303e-05,298.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066162109375,0.0,0.0,9.8666270787362e-05,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90606689453125,0.0,0.0,0.0004680298152379,284.91326904296875,294.1499938964844,286.45001220703125,282.9161376953125,288.0148620605469,286.4504089355469,285.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983329800888,4.8508619343579085e-09,0.0009983280906453,-0.0117538711056113,0.0,0.0,0.0,-0.0072530549950897,60.0,0.9218804836273192,-0.0,-6.795325901975957e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071960449219,0.0,0.0,9.368197061121464e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075012207031,0.0,0.0,9.865171887213364e-05,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076538085937,0.0,0.0,7.286386244231835e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071960449219,0.0,0.0,9.865163156064229e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066467285156,0.0,0.0,0.0004679604026023,284.9140319824219,294.1499938964844,286.45001220703125,282.9159545898437,288.0010070800781,286.45037841796875,285.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981848997995,4.836407274666499e-09,0.000998180010356,-0.0117160258814692,0.0,0.0,0.0,-0.0072457650676369,60.0,0.9214721322059632,-0.0,-6.79330938169187e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083557128906,0.0,0.0,9.366064477944748e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086608886719,0.0,0.0,9.862925799097866e-05,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9088134765625,0.0,0.0,7.284728053491563e-05,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083557128906,0.0,0.0,9.86291779554449e-05,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078063964844,0.0,0.0,0.0004678538825828,284.9155578613281,294.1499938964844,286.45001220703125,282.9154968261719,287.9737548828125,286.4503173828125,285.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979574242606,4.814219689563971e-09,0.0009979525348171,-0.011657933704555,0.0,0.0,0.0,-0.0072345747612416,60.0,0.920722723007202,-0.0,-6.790214257534899e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083557128906,0.0,0.0,9.366064477944748e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086608886719,0.0,0.0,9.862925799097866e-05,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9088134765625,0.0,0.0,7.284728053491563e-05,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083557128906,0.0,0.0,9.86291779554449e-05,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078063964844,0.0,0.0,0.0004678538825828,284.9155578613281,294.1499938964844,286.45001220703125,282.9154968261719,287.9737548828125,286.4503173828125,285.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979574242606,4.814219689563971e-09,0.0009979525348171,-0.011657933704555,0.0,0.0,0.0,-0.0072345747612416,60.0,0.920722723007202,-0.0,-6.790214257534899e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095153808594,0.0,0.0,9.364591824123636e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098205566406,0.0,0.0,9.861374564934522e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90997314453125,0.0,0.0,7.283582090167329e-05,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095153808594,0.0,0.0,9.861366561381146e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90899658203125,0.0,0.0,0.0004677803080994,284.91705322265625,294.1499938964844,286.45001220703125,282.9149169921875,287.9468688964844,286.45025634765625,285.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978002635762,4.798888397772316e-09,0.000997795490548,-0.0116177937015891,0.0,0.0,0.0,-0.0072268429212272,60.0,0.9200333952903748,-0.0,-6.788076234442998e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095153808594,0.0,0.0,9.364591824123636e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098205566406,0.0,0.0,9.861374564934522e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90997314453125,0.0,0.0,7.283582090167329e-05,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095153808594,0.0,0.0,9.861366561381146e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90899658203125,0.0,0.0,0.0004677803080994,284.91705322265625,294.1499938964844,286.45001220703125,282.9149169921875,287.9468688964844,286.45025634765625,285.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978002635762,4.798888397772316e-09,0.000997795490548,-0.0116177937015891,0.0,0.0,0.0,-0.0072268429212272,60.0,0.9200333952903748,-0.0,-6.788076234442998e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106750488281,0.0,0.0,9.363497520098464e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109802246094,0.0,0.0,9.860222780844197e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111328125,0.0,0.0,7.282730803126469e-05,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106750488281,0.0,0.0,9.86021477729082e-05,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91015625,0.0,0.0,0.0004677256802096,284.9185791015625,294.1499938964844,286.45001220703125,282.9140014648437,287.9205322265625,286.4502258300781,285.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976834990084,4.787501062253341e-09,0.0009976787259802,-0.0115879774093627,0.0,0.0,0.0,-0.0072210989892482,60.0,0.9194148182868958,-0.0,-6.786488171428573e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106750488281,0.0,0.0,9.363497520098464e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109802246094,0.0,0.0,9.860222780844197e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111328125,0.0,0.0,7.282730803126469e-05,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106750488281,0.0,0.0,9.86021477729082e-05,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91015625,0.0,0.0,0.0004677256802096,284.9185791015625,294.1499938964844,286.45001220703125,282.9140014648437,287.9205322265625,286.4502258300781,285.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976834990084,4.787501062253341e-09,0.0009976787259802,-0.0115879774093627,0.0,0.0,0.0,-0.0072210989892482,60.0,0.9194148182868958,-0.0,-6.786488171428573e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.911865234375,0.0,0.0,9.362369746668264e-05,298.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9121398925781,0.0,0.0,9.8590346169658e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91229248046875,0.0,0.0,7.281853322638199e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.911865234375,0.0,0.0,9.859026613412424e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9113464355469,0.0,0.0,0.0004676693351939,284.92010498046875,294.1499938964844,286.45001220703125,282.9125061035156,287.8946838378906,286.4501953125,285.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975632419809,4.7757588994556954e-09,0.0009975584689527,-0.0115572344511747,0.0,0.0,0.0,-0.0072151776403188,60.0,0.91881263256073,-0.0,-6.784851080965383e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.911865234375,0.0,0.0,9.362369746668264e-05,298.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9121398925781,0.0,0.0,9.8590346169658e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91229248046875,0.0,0.0,7.281853322638199e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.911865234375,0.0,0.0,9.859026613412424e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9113464355469,0.0,0.0,0.0004676693351939,284.92010498046875,294.1499938964844,286.45001220703125,282.9125061035156,287.8946838378906,286.4501953125,285.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975632419809,4.7757588994556954e-09,0.0009975584689527,-0.0115572344511747,0.0,0.0,0.0,-0.0072151776403188,60.0,0.91881263256073,-0.0,-6.784851080965383e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124450683594,0.0,0.0,9.361768752569331e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127197265625,0.0,0.0,9.858401608653368e-05,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128723144531,0.0,0.0,7.281385478563607e-05,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124450683594,0.0,0.0,9.858393605099992e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91192626953125,0.0,0.0,0.0004676393000409,284.9208679199219,294.1499938964844,286.45001220703125,282.9115600585937,287.8819274902344,286.4501647949219,285.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974990971386,4.769499462042859e-09,0.0009974943241104,-0.0115408459678292,0.0,0.0,0.0,-0.0072120204567909,60.0,0.9185118675231934,-0.0,-6.783978534485868e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130249023437,0.0,0.0,9.361140837427227e-05,298.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132995605469,0.0,0.0,9.857740224106236e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134521484375,0.0,0.0,7.280897261807695e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130249023437,0.0,0.0,9.857732220552862e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125061035156,0.0,0.0,0.0004676079552154,284.921630859375,294.1499938964844,286.45001220703125,282.91046142578125,287.8692626953125,286.4501647949219,285.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974320419132,4.762964689319915e-09,0.000997427268885,-0.0115237357094883,0.0,0.0,0.0,-0.0072087249718606,60.0,0.9182095527648926,-0.0,-6.783067618698625e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142150878906,0.0,0.0,9.359814430354164e-05,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144897460937,0.0,0.0,9.856343967840075e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146423339844,0.0,0.0,7.279866258613765e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142150878906,0.0,0.0,9.8563359642867e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136962890625,0.0,0.0,0.0004675417148973,284.92315673828125,294.1499938964844,286.45001220703125,282.90789794921875,287.84429931640625,286.4501342773437,285.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972905972972,4.749162840766985e-09,0.000997285824269,-0.0114875985309481,0.0,0.0,0.0,-0.0072017638012766,60.0,0.9175997376441956,-0.0,-6.781143468970185e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142150878906,0.0,0.0,9.359814430354164e-05,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144897460937,0.0,0.0,9.856343967840075e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146423339844,0.0,0.0,7.279866258613765e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142150878906,0.0,0.0,9.8563359642867e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136962890625,0.0,0.0,0.0004675417148973,284.92315673828125,294.1499938964844,286.45001220703125,282.90789794921875,287.84429931640625,286.4501342773437,285.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972905972972,4.749162840766985e-09,0.000997285824269,-0.0114875985309481,0.0,0.0,0.0,-0.0072017638012766,60.0,0.9175997376441956,-0.0,-6.781143468970185e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153747558594,0.0,0.0,9.358402894577011e-05,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156494140625,0.0,0.0,9.854856762103736e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158020019531,0.0,0.0,7.278767589014024e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153747558594,0.0,0.0,9.854849486146122e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148864746094,0.0,0.0,0.0004674711963161,284.9246826171875,294.1499938964844,286.45001220703125,282.90478515625,287.8197631835937,286.4501037597656,285.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971400722861,4.734468372902256e-09,0.0009971352992579,-0.0114491246640682,0.0,0.0,0.0,-0.0071943528018891,60.0,0.9169833660125732,-0.0,-6.779095684805726e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153747558594,0.0,0.0,9.358402894577011e-05,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156494140625,0.0,0.0,9.854856762103736e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158020019531,0.0,0.0,7.278767589014024e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153747558594,0.0,0.0,9.854849486146122e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148864746094,0.0,0.0,0.0004674711963161,284.9246826171875,294.1499938964844,286.45001220703125,282.90478515625,287.8197631835937,286.4501037597656,285.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971400722861,4.734468372902256e-09,0.0009971352992579,-0.0114491246640682,0.0,0.0,0.0,-0.0071943528018891,60.0,0.9169833660125732,-0.0,-6.779095684805726e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91656494140625,0.0,0.0,9.356900409329684e-05,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168395996094,0.0,0.0,9.853274968918412e-05,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169921875,0.0,0.0,7.277599070221186e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91656494140625,0.0,0.0,9.853266965365036e-05,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91607666015625,0.0,0.0,0.0004673961375374,284.9262084960937,294.1499938964844,286.45001220703125,282.90118408203125,287.7956848144531,286.4500732421875,285.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969797683879,4.718836432715534e-09,0.0009969751117751,-0.0114081958308815,0.0,0.0,0.0,-0.007186469156295,60.0,0.9163601994514464,-0.0,-6.776917160777884e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91656494140625,0.0,0.0,9.356900409329684e-05,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168395996094,0.0,0.0,9.853274968918412e-05,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169921875,0.0,0.0,7.277599070221186e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91656494140625,0.0,0.0,9.853266965365036e-05,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91607666015625,0.0,0.0,0.0004673961375374,284.9262084960937,294.1499938964844,286.45001220703125,282.90118408203125,287.7956848144531,286.4500732421875,285.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969797683879,4.718836432715534e-09,0.0009969751117751,-0.0114081958308815,0.0,0.0,0.0,-0.007186469156295,60.0,0.9163601994514464,-0.0,-6.776917160777884e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,9.35531425056979e-05,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,9.851604409050196e-05,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,7.27636506780982e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,9.851597133092582e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.0,0.0,0.0004673169169109,284.927734375,294.1499938964844,286.45001220703125,282.8970947265625,287.7720031738281,286.4500732421875,285.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968106169253,4.702330080874617e-09,0.0009968059603124,-0.0113649778068065,0.0,0.0,0.0,-0.0071781440638005,60.0,0.9157304763793944,-0.0,-6.774617844484966e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,9.35531425056979e-05,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,9.851604409050196e-05,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,7.27636506780982e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,9.851597133092582e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.0,0.0,0.0004673169169109,284.927734375,294.1499938964844,286.45001220703125,282.8970947265625,287.7720031738281,286.4500732421875,285.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968106169253,4.702330080874617e-09,0.0009968059603124,-0.0113649778068065,0.0,0.0,0.0,-0.0071781440638005,60.0,0.9157304763793944,-0.0,-6.774617844484966e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
